time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0001163556007668,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,0.0001225281448569,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,9.049892105394974e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.0001225281012011,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,0.0005812188610434,286.4709777832031,294.1499938964844,298.83612060546875,296.02020263671875,299.8455505371094,298.85858154296875,287.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397574028,3.3903088336728615e-08,0.0012397235259413,-0.0875612497329711,0.0,0.0,0.0,-0.0216198861598968,60.0,19.2738037109375,0.0,-1.0479323009349173e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0001163556007668,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,0.0001225281448569,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,9.049892105394974e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.0001225281012011,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,0.0005812188610434,286.4709777832031,294.1499938964844,298.83612060546875,296.02020263671875,299.8455505371094,298.85858154296875,287.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397574028,3.3903088336728615e-08,0.0012397235259413,-0.0875612497329711,0.0,0.0,0.0,-0.0216198861598968,60.0,19.2738037109375,0.0,-1.0479323009349173e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,0.0001164507921203,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,0.0001226283930009,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.057295392267406e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,0.0001226283493451,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,0.0005816943594254,286.47686767578125,294.1499938964844,298.8202514648437,296.0072937011719,299.8343200683594,298.84185791015625,287.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407712638378,3.4021713446463764e-08,0.0012407372705638,-0.087868608534336,0.0,0.0,0.0,-0.021678689867258,60.0,19.2362003326416,0.0,-1.0496475510990424e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0001165387075161,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0001227209722856,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,9.064134064828976e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.0001227209286298,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,0.000582133536227,286.4827880859375,294.1499938964844,298.8049621582031,295.9950256347656,299.822998046875,298.82574462890625,287.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417080579325,3.413127558360429e-08,0.0012416739482432,-0.0881524682044982,0.0,0.0,0.0,-0.0217330045998096,60.0,19.19925308227539,0.0,-1.0512329851053437e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001166940273833,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0001228845212608,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.076213609660044e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0001228844776051,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0005829093861393,286.49468994140625,294.1499938964844,298.77618408203125,295.9725952148437,299.80029296875,298.7954406738281,287.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433629017323,3.4324827424825344e-08,0.0012433285592123,-0.0886538624763488,0.0,0.0,0.0,-0.0218289531767368,60.0,19.127761840820312,0.0,-1.054036644632106e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001166940273833,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0001228845212608,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.076213609660044e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0001228844776051,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0005829093861393,286.49468994140625,294.1499938964844,298.77618408203125,295.9725952148437,299.80029296875,298.7954406738281,287.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433629017323,3.4324827424825344e-08,0.0012433285592123,-0.0886538624763488,0.0,0.0,0.0,-0.0218289531767368,60.0,19.127761840820312,0.0,-1.054036644632106e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0001168293892988,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0001230270572705,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,9.086741920327768e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0001230270281666,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0005835855845361,286.5066833496094,294.1499938964844,298.75,295.9530639648437,299.7774658203125,298.7677001953125,287.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244805403985,3.449350671758111e-08,0.0012447708286345,-0.0890907794237136,0.0,0.0,0.0,-0.0219125747680664,60.0,19.06001663208008,0.0,-1.0564831143256016e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0001168293892988,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0001230270572705,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,9.086741920327768e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0001230270281666,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0005835855845361,286.5066833496094,294.1499938964844,298.75,295.9530639648437,299.7774658203125,298.7677001953125,287.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244805403985,3.449350671758111e-08,0.0012447708286345,-0.0890907794237136,0.0,0.0,0.0,-0.0219125747680664,60.0,19.06001663208008,0.0,-1.0564831143256016e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,0.0001169539027614,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0001231581845786,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.096426219912246e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0001231581409228,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0005842075916007,286.5187683105469,294.1499938964844,298.7276306152344,295.9375915527344,299.75457763671875,298.7429504394531,287.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461310252547,3.4648671487502725e-08,0.0012460963334888,-0.0894926562905311,0.0,0.0,0.0,-0.0219894926995039,60.0,18.997709274291992,0.0,-1.0587361032321497e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,0.0001169539027614,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0001231581845786,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.096426219912246e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0001231581409228,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0005842075916007,286.5187683105469,294.1499938964844,298.7276306152344,295.9375915527344,299.75457763671875,298.7429504394531,287.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461310252547,3.4648671487502725e-08,0.0012460963334888,-0.0894926562905311,0.0,0.0,0.0,-0.0219894926995039,60.0,18.997709274291992,0.0,-1.0587361032321497e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,0.0001171019612229,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0001233140937983,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,9.107941150432453e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,0.0001233140501426,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0005849471781402,286.53094482421875,294.1499938964844,298.7098693847656,295.9269714355469,299.7317810058594,298.72247314453125,287.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477089185267,3.483317456698387e-08,0.0012476739939302,-0.0899704545736312,0.0,0.0,0.0,-0.0220809578895568,60.0,18.94693374633789,0.0,-1.0614181178425497e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,0.0001171019612229,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0001233140937983,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,9.107941150432453e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,0.0001233140501426,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0005849471781402,286.53094482421875,294.1499938964844,298.7098693847656,295.9269714355469,299.7317810058594,298.72247314453125,287.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477089185267,3.483317456698387e-08,0.0012476739939302,-0.0899704545736312,0.0,0.0,0.0,-0.0220809578895568,60.0,18.94693374633789,0.0,-1.0614181178425497e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,0.0001171817493741,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0001233981165569,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,9.114147542277352e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0001233980729011,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0005853457259945,286.5370788574219,294.1499938964844,298.70263671875,295.9233703613281,299.7204284667969,298.7137451171875,287.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485589832067,3.4932607917426146e-08,0.0012485240586102,-0.0902279242873191,0.0,0.0,0.0,-0.0221302490681409,60.0,18.926109313964844,0.0,-1.0628649249611045e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,0.0001172662960016,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,0.0001234871451742,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.120722825173289e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731140136719,0.0,0.0,0.0001234871015185,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0005857680807821,286.5432434082031,294.1499938964844,298.6964111328125,295.9208984375,299.7091369628906,298.7061462402344,287.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494596885517,3.5037963641570975e-08,0.0012494246475398,-0.0905007123947143,0.0,0.0,0.0,-0.0221824776381254,60.0,18.90859603881836,0.0,-1.0643989867276105e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001174482895294,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0001236787938978,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,9.134878200711682e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.0001236787502421,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0005866772262379,286.5556335449219,294.1499938964844,298.6869506835937,295.9190673828125,299.6867980957031,298.6945495605469,287.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513985857367,3.526476888282559e-08,0.0012513633118942,-0.0910878926515579,0.0,0.0,0.0,-0.0222949106246233,60.0,18.884939193725582,0.0,-1.0677052841856496e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001174482895294,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0001236787938978,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,9.134878200711682e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,0.0001236787502421,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0005866772262379,286.5556335449219,294.1499938964844,298.6869506835937,295.9190673828125,299.6867980957031,298.6945495605469,287.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513985857367,3.526476888282559e-08,0.0012513633118942,-0.0910878926515579,0.0,0.0,0.0,-0.0222949106246233,60.0,18.884939193725582,0.0,-1.0677052841856496e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0001176405421574,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,0.0001238812401425,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.149831021204592e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,0.0001238812110386,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0005876375362277,286.5680847167969,294.1499938964844,298.6810913085937,295.9211730957031,299.6647033691406,298.68603515625,287.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534465640783,3.550435323518286e-08,0.0012534110574051,-0.0917080640792846,0.0,0.0,0.0,-0.0224136784672737,60.0,18.87130355834961,0.0,-1.07120335712807e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0001176405421574,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,0.0001238812401425,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.149831021204592e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,0.0001238812110386,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0005876375362277,286.5680847167969,294.1499938964844,298.6810913085937,295.9211730957031,299.6647033691406,298.68603515625,287.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534465640783,3.550435323518286e-08,0.0012534110574051,-0.0917080640792846,0.0,0.0,0.0,-0.0224136784672737,60.0,18.87130355834961,0.0,-1.07120335712807e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.0001178458260255,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0001240974233951,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,9.165797382593156e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001240973797393,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,0.0005886630387976,286.5806884765625,294.1499938964844,298.6785583496094,295.9269104003906,299.64306640625,298.6815795898437,287.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556340079754,3.5760184147193286e-08,0.0012555982684716,-0.0923701673746109,0.0,0.0,0.0,-0.0225405041128397,60.0,18.87044143676757,0.0,-1.0749449330660354e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.0001178458260255,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0001240974233951,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,9.165797382593156e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001240973797393,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,0.0005886630387976,286.5806884765625,294.1499938964844,298.6785583496094,295.9269104003906,299.64306640625,298.6815795898437,287.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556340079754,3.5760184147193286e-08,0.0012555982684716,-0.0923701673746109,0.0,0.0,0.0,-0.0225405041128397,60.0,18.87044143676757,0.0,-1.0749449330660354e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,0.0001180578256025,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,0.0001243206497747,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,9.182285430142656e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001243206206709,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0005897220107726,286.59332275390625,294.1499938964844,298.67901611328125,295.9360046386719,299.6216735839844,298.6792907714844,287.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,18.87643241882324,0.0,-1.0788156146190889e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,0.0001180578256025,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,0.0001243206497747,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,9.182285430142656e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001243206206709,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0005897220107726,286.59332275390625,294.1499938964844,298.67901611328125,295.9360046386719,299.6216735839844,298.6792907714844,287.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,18.87643241882324,0.0,-1.0788156146190889e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,0.0001181667248602,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,0.0001244353334186,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51593017578125,0.0,0.0,9.190755372401328e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,0.0001244353043148,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0005902659613639,286.59967041015625,294.1499938964844,298.68023681640625,295.94171142578125,299.6112365722656,298.6797790527344,288.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590528931468,3.6160091809733785e-08,0.0012590166879817,-0.0934049189090728,0.0,0.0,0.0,-0.0227387491613626,60.0,18.88498878479004,0.0,-1.0808066974732357e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,0.000118276606372,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,0.0001245510502485,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,9.199302439810708e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001245510065928,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,0.0005908149178139,286.6060485839844,294.1499938964844,298.6820983886719,295.9481506347656,299.60089111328125,298.680908203125,288.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602235656231,3.629703471119684e-08,0.001260187360458,-0.093759186565876,0.0,0.0,0.0,-0.0228066369891166,60.0,18.89566993713379,0.0,-1.082817675523984e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,0.0001184981811093,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.0001247843756573,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,9.216535545419902e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,0.0001247843320015,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,0.0005919217364862,286.618896484375,294.1499938964844,298.6875,295.9630126953125,299.5806579589844,298.6849365234375,288.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.65731693818816e-08,0.0012625476811081,-0.0944734364748001,0.0,0.0,0.0,-0.0229435227811336,60.0,18.9231014251709,0.0,-1.086878214096032e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,0.0001184981811093,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.0001247843756573,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,9.216535545419902e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,0.0001247843320015,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,0.0005919217364862,286.618896484375,294.1499938964844,298.6875,295.9630126953125,299.5806579589844,298.6849365234375,288.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.65731693818816e-08,0.0012625476811081,-0.0944734364748001,0.0,0.0,0.0,-0.0229435227811336,60.0,18.9231014251709,0.0,-1.086878214096032e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0001187203815788,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0001250183559022,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,9.23381739994511e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,0.0001250183267984,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0005930316401645,286.6318359375,294.1499938964844,298.69488525390625,295.9803466796875,299.5610046386719,298.69110107421875,288.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850082096862025e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807978659868,60.0,18.957876205444336,0.0,-1.0909578662676725e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0001187203815788,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0001250183559022,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,9.23381739994511e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,0.0001250183267984,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0005930316401645,286.6318359375,294.1499938964844,298.69488525390625,295.9803466796875,299.5610046386719,298.69110107421875,288.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850082096862025e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807978659868,60.0,18.957876205444336,0.0,-1.0909578662676725e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,0.0001189396352856,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,0.0001252492511412,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,9.250870789401232e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.0001252492074854,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,0.0005941269337199,286.6448669433594,294.1499938964844,298.70391845703125,295.9997863769531,299.5419921875,298.6991882324219,288.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672877637669,3.7123328411325935e-08,0.0012672506272792,-0.0958960652351379,0.0,0.0,0.0,-0.0232162550091743,60.0,18.99960708618164,0.0,-1.0949909778901201e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,0.0001189396352856,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,0.0001252492511412,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,9.250870789401232e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.0001252492074854,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,0.0005941269337199,286.6448669433594,294.1499938964844,298.70391845703125,295.9997863769531,299.5419921875,298.6991882324219,288.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672877637669,3.7123328411325935e-08,0.0012672506272792,-0.0958960652351379,0.0,0.0,0.0,-0.0232162550091743,60.0,18.99960708618164,0.0,-1.0949909778901201e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.0001191554911201,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.000125476552057,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,9.2676593340002e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,0.0001254765084013,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,0.0005952051724307,286.657958984375,294.1499938964844,298.7142944335937,296.0210876464844,299.5235595703125,298.7086486816406,288.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695876648649,3.7392336338371024e-08,0.0012695502955466,-0.0965914651751518,0.0,0.0,0.0,-0.0233496092259883,60.0,19.04624366760254,0.0,-1.0989687382334524e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.0001191554911201,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.000125476552057,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,9.2676593340002e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,0.0001254765084013,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,0.0005952051724307,286.657958984375,294.1499938964844,298.7142944335937,296.0210876464844,299.5235595703125,298.7086486816406,288.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695876648649,3.7392336338371024e-08,0.0012695502955466,-0.0965914651751518,0.0,0.0,0.0,-0.0233496092259883,60.0,19.04624366760254,0.0,-1.0989687382334524e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,0.0001192606141557,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,0.0001255872484762,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,9.275835327571258e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0001255872193723,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.0005957302637398,286.66455078125,294.1499938964844,298.7198486328125,296.0323181152344,299.5145874023437,298.7138671875,288.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707073474302,3.752334620799047e-08,0.0012706698616966,-0.096930094063282,0.0,0.0,0.0,-0.0234145540744066,60.0,19.07130622863769,0.0,-1.100908590956351e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001193632924696,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,0.0001256953692063,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,9.283821418648586e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,0.0001256953401025,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0005962431896477,286.6711730957031,294.1499938964844,298.72564697265625,296.0438842773437,299.5057678222656,298.7193603515625,288.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718014186248,3.765130784927352e-08,0.0012717637000605,-0.097260795533657,0.0,0.0,0.0,-0.0234779883176088,60.0,19.09735679626465,0.0,-1.1028048874095477e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0001195589793496,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.0001259014388779,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,9.299041266785936e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.000125901409774,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0005972207291051,286.6844177246094,294.1499938964844,298.7376403808594,296.06793212890625,299.4886169433594,298.7308959960937,288.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738864170387,3.7895183879754775e-08,0.0012738485820591,-0.0978910028934478,0.0,0.0,0.0,-0.0235988851636648,60.0,19.151784896850582,0.0,-1.1064236105085001e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0001195589793496,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.0001259014388779,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,9.299041266785936e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.000125901409774,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0005972207291051,286.6844177246094,294.1499938964844,298.7376403808594,296.06793212890625,299.4886169433594,298.7308959960937,288.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738864170387,3.7895183879754775e-08,0.0012738485820591,-0.0978910028934478,0.0,0.0,0.0,-0.0235988851636648,60.0,19.151784896850582,0.0,-1.1064236105085001e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.000119744647236,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,0.0001260969584109,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,9.313481859862804e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,0.0001260969147551,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0005981481517665,286.6977844238281,294.1499938964844,298.75,296.0929260253906,299.4720764160156,298.74298095703125,288.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758647790178,3.812657212165505e-08,0.0012758267112076,-0.0984888300299644,0.0,0.0,0.0,-0.0237135924398899,60.0,19.20845031738281,0.0,-1.109862424186759e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.000119744647236,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,0.0001260969584109,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,9.313481859862804e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,0.0001260969147551,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0005981481517665,286.6977844238281,294.1499938964844,298.75,296.0929260253906,299.4720764160156,298.74298095703125,288.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758647790178,3.812657212165505e-08,0.0012758267112076,-0.0984888300299644,0.0,0.0,0.0,-0.0237135924398899,60.0,19.20845031738281,0.0,-1.109862424186759e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001199115722556,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,0.0001262727309949,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,9.326464351033792e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0001262727018911,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.000598981976509,286.711181640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4561767578125,298.7552490234375,288.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277643139474,3.8334601271117215e-08,0.0012776047224178,-0.0990262180566787,0.0,0.0,0.0,-0.023816717788577,60.0,19.266027450561523,0.0,-1.1129586852121065e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
