time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001199115722556,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,0.0001262727309949,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,9.326464351033792e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0001262727018911,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.000598981976509,286.711181640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4561767578125,298.7552490234375,288.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277643139474,3.8334601271117215e-08,0.0012776047224178,-0.0990262180566787,0.0,0.0,0.0,-0.023816717788577,60.0,19.266027450561523,0.0,-1.1129586852121065e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,0.0001200629703816,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0001264321617782,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,9.338239760836586e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,0.0001264321326743,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0005997382686473,286.72467041015625,294.1499938964844,298.7743530273437,296.1444396972656,299.4408264160156,298.7674255371094,288.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792563065886,3.852327523645727e-08,0.0012792177731171,-0.0995135381817817,0.0,0.0,0.0,-0.0239102505147457,60.0,19.323755264282227,0.0,-1.1157705870346037e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,0.0001200629703816,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0001264321617782,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,9.338239760836586e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,0.0001264321326743,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0005997382686473,286.72467041015625,294.1499938964844,298.7743530273437,296.1444396972656,299.4408264160156,298.7674255371094,288.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792563065886,3.852327523645727e-08,0.0012792177731171,-0.0995135381817817,0.0,0.0,0.0,-0.0239102505147457,60.0,19.323755264282227,0.0,-1.1157705870346037e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0001201296108774,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0001265023311134,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,9.34342315304093e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.0001265023020096,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0006000711582601,286.7314453125,294.1499938964844,298.7801513671875,296.1574401855469,299.43341064453125,298.7733154296875,288.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799659743905,3.8606327024126585e-08,0.0012799273245036,-0.099728025496006,0.0,0.0,0.0,-0.0239514205604791,60.0,19.35215187072754,0.0,-1.1170094182944013e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,0.0001201908889925,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.0001265668688574,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,9.348189632873982e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,0.0001265668397536,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,0.0006003772723488,286.7382202148437,294.1499938964844,298.78570556640625,296.1703796386719,299.4261169433594,298.7790832519531,288.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806188315153,3.8682699710079766e-08,0.0012805800652131,-0.0999252498149871,0.0,0.0,0.0,-0.0239892788231372,60.0,19.38007926940918,0.0,-1.1181492709511077e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0001202951752929,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,0.0001266766776097,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,9.356300142826512e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,0.0001266766485059,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,0.000600898230914,286.7518310546875,294.1499938964844,298.79608154296875,296.196044921875,299.4119567871094,298.7899169921875,288.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817302485927,3.8812654423736603e-08,0.0012816913658753,-0.1002608239650726,0.0,0.0,0.0,-0.0240537039935588,60.0,19.433780670166016,0.0,-1.12009018948811e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0001202951752929,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,0.0001266766776097,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,9.356300142826512e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,0.0001266766485059,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,0.000600898230914,286.7518310546875,294.1499938964844,298.79608154296875,296.196044921875,299.4119567871094,298.7899169921875,288.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817302485927,3.8812654423736603e-08,0.0012816913658753,-0.1002608239650726,0.0,0.0,0.0,-0.0240537039935588,60.0,19.433780670166016,0.0,-1.12009018948811e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001203731881105,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001267588377231,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,9.36236756388098e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.0001267587940674,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0006012879312038,286.7654724121094,294.1499938964844,298.8051147460937,296.2210998535156,299.3982849121094,298.79962158203125,288.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825614539906,3.89098708808433e-08,0.0012825224548578,-0.1005118414759635,0.0,0.0,0.0,-0.02410189807415,60.0,19.48383140563965,0.0,-1.1215431783284657e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001203731881105,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001267588377231,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,9.36236756388098e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.0001267587940674,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0006012879312038,286.7654724121094,294.1499938964844,298.8051147460937,296.2210998535156,299.3982849121094,298.79962158203125,288.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825614539906,3.89098708808433e-08,0.0012825224548578,-0.1005118414759635,0.0,0.0,0.0,-0.02410189807415,60.0,19.48383140563965,0.0,-1.1215431783284657e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0001204213040182,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0001268095074919,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,9.366110316477716e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001268094783881,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0006015283288434,286.7792053222656,294.1499938964844,298.8125,296.2452697753906,299.3851013183594,298.807861328125,288.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830740306526,3.8969833582314095e-08,0.0012830351479351,-0.1006666496396064,0.0,0.0,0.0,-0.0241316221654415,60.0,19.52885627746582,0.0,-1.122439883260995e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0001204213040182,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0001268095074919,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,9.366110316477716e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001268094783881,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0006015283288434,286.7792053222656,294.1499938964844,298.8125,296.2452697753906,299.3851013183594,298.807861328125,288.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830740306526,3.8969833582314095e-08,0.0012830351479351,-0.1006666496396064,0.0,0.0,0.0,-0.0241316221654415,60.0,19.52885627746582,0.0,-1.122439883260995e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001204376239911,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,0.0001268266787519,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,9.36737924348563e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0001268266496481,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0006016098195686,286.79296875,294.1499938964844,298.8179016113281,296.2682189941406,299.3723449707031,298.8143005371094,288.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832479551434,3.899015155184316e-08,0.0012832089560106,-0.10071911662817,0.0,0.0,0.0,-0.0241416972130537,60.0,19.56772994995117,0.0,-1.1227438534433533e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001204376239911,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,0.0001268266787519,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,9.36737924348563e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0001268266496481,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0006016098195686,286.79296875,294.1499938964844,298.8179016113281,296.2682189941406,299.3723449707031,298.8143005371094,288.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832479551434,3.899015155184316e-08,0.0012832089560106,-0.10071911662817,0.0,0.0,0.0,-0.0241416972130537,60.0,19.56772994995117,0.0,-1.1227438534433533e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,0.0001204319487442,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,0.0001268207124667,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.366937592858449e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0001268206833628,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0006015814724378,286.79986572265625,294.1499938964844,298.8197631835937,296.2791442871094,299.3661193847656,298.8166809082031,288.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831869535148,3.8983070993481306e-08,0.001283147954382,-0.1007008329033851,0.0,0.0,0.0,-0.0241381842643022,60.0,19.5842227935791,0.0,-1.1226379115214513e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001204178188345,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0001268058258574,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,9.365838195662946e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0001268057967536,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0006015109247528,286.8067626953125,294.1499938964844,298.82098388671875,296.2896728515625,299.3599548339844,298.8184814453125,288.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830360792577,3.896545308634813e-08,0.0012829971965402,-0.1006553396582603,0.0,0.0,0.0,-0.0241294484585523,60.0,19.598772048950195,0.0,-1.122374371220759e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0001203625506605,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0001267476181965,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.361539559904486e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0001267475890927,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,0.000601234845817,286.8205871582031,294.1499938964844,298.8214416503906,296.3092956542969,299.34783935546875,298.8204345703125,288.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824480654671,3.889655530997516e-08,0.0012824091827496,-0.1004774570465087,0.0,0.0,0.0,-0.0240952987223863,60.0,19.621801376342773,0.0,-1.1213440842539057e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0001203625506605,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0001267476181965,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.361539559904486e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0001267475890927,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.701171875,0.0,0.0,0.000601234845817,286.8205871582031,294.1499938964844,298.8214416503906,296.3092956542969,299.34783935546875,298.8204345703125,288.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824480654671,3.889655530997516e-08,0.0012824091827496,-0.1004774570465087,0.0,0.0,0.0,-0.0240952987223863,60.0,19.621801376342773,0.0,-1.1213440842539057e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001202661078423,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.000126646074932,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.354038775200024e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,0.0001266460312763,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,0.0006007531192153,286.8344421386719,294.1499938964844,298.81890869140625,296.3267822265625,299.3359680175781,298.8194885253906,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814204674214,3.8776342137225583e-08,0.0012813815847039,-0.1001670584082603,0.0,0.0,0.0,-0.024035707116127,60.0,19.634395599365234,0.0,-1.119547690109357e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001202661078423,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.000126646074932,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.354038775200024e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,0.0001266460312763,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,0.0006007531192153,286.8344421386719,294.1499938964844,298.81890869140625,296.3267822265625,299.3359680175781,298.8194885253906,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814204674214,3.8776342137225583e-08,0.0012813815847039,-0.1001670584082603,0.0,0.0,0.0,-0.024035707116127,60.0,19.634395599365234,0.0,-1.119547690109357e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0001201268387376,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.0001264994061784,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,9.343206329504028e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,0.0001264993770746,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,0.0006000574794597,286.84832763671875,294.1499938964844,298.81304931640625,296.3418273925781,299.32427978515625,298.8153991699219,288.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279936521314,3.860275299416571e-08,0.0012798979878425,-0.0997187942266464,0.0,0.0,0.0,-0.0239496547728776,60.0,19.63577461242676,0.0,-1.1169561275892192e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0001201268387376,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.0001264994061784,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,9.343206329504028e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,0.0001264993770746,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,0.0006000574794597,286.84832763671875,294.1499938964844,298.81304931640625,296.3418273925781,299.32427978515625,298.8153991699219,288.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279936521314,3.860275299416571e-08,0.0012798979878425,-0.0997187942266464,0.0,0.0,0.0,-0.0239496547728776,60.0,19.63577461242676,0.0,-1.1169561275892192e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0001199414618895,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,0.0001263042067876,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,9.328788291895762e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001263041776837,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.0005991315119899,286.8622131347656,294.1499938964844,298.8035888671875,296.3541259765625,299.3126220703125,298.80792236328125,288.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779614189639,3.837169870735124e-08,0.0012779230019077,-0.0991220399737358,0.0,0.0,0.0,-0.023835115134716,60.0,19.624719619750977,0.0,-1.1135112742977073e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0001199414618895,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,0.0001263042067876,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,9.328788291895762e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0001263041776837,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.0005991315119899,286.8622131347656,294.1499938964844,298.8035888671875,296.3541259765625,299.3126220703125,298.80792236328125,288.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779614189639,3.837169870735124e-08,0.0012779230019077,-0.0991220399737358,0.0,0.0,0.0,-0.023835115134716,60.0,19.624719619750977,0.0,-1.1135112742977073e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,0.000119829630421,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,0.0001261864381376,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,9.320089884568006e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001261864090338,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,0.0005985728930681,286.8691711425781,294.1499938964844,298.79736328125,296.359130859375,299.30682373046875,298.8026123046875,288.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767690932378,3.8232311538877184e-08,0.0012767309090122,-0.0987619906663894,0.0,0.0,0.0,-0.0237660128623247,60.0,19.61343574523925,0.0,-1.1114357079122784e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,0.0001197069868794,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.00012605728989,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,9.310551104135811e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466735839844,0.0,0.0,0.0001260572607861,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,0.000597960257437,286.8761291503906,294.1499938964844,298.7901306152344,296.36334228515625,299.30096435546875,298.7964172363281,288.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754619820043,3.807944892741944e-08,0.0012754239141941,-0.0983670875430107,0.0,0.0,0.0,-0.0236902330070734,60.0,19.59896278381348,0.0,-1.1091616869407517e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001194243159261,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0001257596159121,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,9.288565343013032e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0001257595868082,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75982666015625,0.0,0.0,0.0005965482559986,286.8900146484375,294.1499938964844,298.7723693847656,296.36920166015625,299.2892150878906,298.7811584472656,288.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724511325359,3.772712986460648e-08,0.0012724134139716,-0.0974567458033561,0.0,0.0,0.0,-0.0235155839473009,60.0,19.55937957763672,0.0,-1.1039293212888881e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001194243159261,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0001257596159121,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,9.288565343013032e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0001257595868082,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75982666015625,0.0,0.0,0.0005965482559986,286.8900146484375,294.1499938964844,298.7723693847656,296.36920166015625,299.2892150878906,298.7811584472656,288.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724511325359,3.772712986460648e-08,0.0012724134139716,-0.0974567458033561,0.0,0.0,0.0,-0.0235155839473009,60.0,19.55937957763672,0.0,-1.1039293212888881e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.000119089767395,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,0.0001254073140444,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.262544335797428e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001254072849405,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,0.0005948771722614,286.9039001464844,294.1499938964844,298.75,296.3713684082031,299.2772827148437,298.76153564453125,288.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688869610428,3.7310162070980375e-08,0.0012688497081398,-0.0963790565729141,0.0,0.0,0.0,-0.0233088824898004,60.0,19.5041446685791,0.0,-1.0977528575040196e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.000119089767395,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,0.0001254073140444,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,9.262544335797428e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001254072849405,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,0.0005948771722614,286.9039001464844,294.1499938964844,298.75,296.3713684082031,299.2772827148437,298.76153564453125,288.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688869610428,3.7310162070980375e-08,0.0012688497081398,-0.0963790565729141,0.0,0.0,0.0,-0.0233088824898004,60.0,19.5041446685791,0.0,-1.0977528575040196e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,0.0001186955269076,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0001249921624548,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807312011719,0.0,0.0,9.231881267623976e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.000124992133351,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0005929078324697,286.91778564453125,294.1499938964844,298.7201232910156,296.3678283691406,299.2649841308594,298.73553466796875,288.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126468623057,3.6818800452920186e-08,0.0012646494433283,-0.0951086655259132,0.0,0.0,0.0,-0.0230653006583452,60.0,19.428380966186523,0.0,-1.0904965819236169e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,0.0001186955269076,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0001249921624548,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807312011719,0.0,0.0,9.231881267623976e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.000124992133351,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0005929078324697,286.91778564453125,294.1499938964844,298.7201232910156,296.3678283691406,299.2649841308594,298.73553466796875,288.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126468623057,3.6818800452920186e-08,0.0012646494433283,-0.0951086655259132,0.0,0.0,0.0,-0.0230653006583452,60.0,19.428380966186523,0.0,-1.0904965819236169e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942199707031,0.0,0.0,0.0001182455671369,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001245183375431,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,9.196884639095516e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,0.0001245183084392,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,0.0005906602600589,286.931640625,294.1499938964844,298.6805725097656,296.35711669921875,299.2521667480469,298.70147705078125,288.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598921312019,3.6258008151435206e-08,0.0012598559260368,-0.093658223748207,0.0,0.0,0.0,-0.0227873008698225,60.0,19.32989883422852,0.0,-1.082244338590499e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942199707031,0.0,0.0,0.0001182455671369,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001245183375431,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,9.196884639095516e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,0.0001245183084392,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953186035156,0.0,0.0,0.0005906602600589,286.931640625,294.1499938964844,298.6805725097656,296.35711669921875,299.2521667480469,298.70147705078125,288.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598921312019,3.6258008151435206e-08,0.0012598559260368,-0.093658223748207,0.0,0.0,0.0,-0.0227873008698225,60.0,19.32989883422852,0.0,-1.082244338590499e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,0.0001179956962005,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,0.0001242552098119,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7985534667969,0.0,0.0,9.17744982871227e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,0.0001242551807081,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,0.0005894120549783,286.93853759765625,294.1499938964844,298.6573791503906,296.3492431640625,299.24542236328125,298.6804504394531,288.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572291307151,3.594658082306523e-08,0.001257193274796,-0.0928524956107139,0.0,0.0,0.0,-0.0226329136639833,60.0,19.269678115844727,0.0,-1.0776750514196465e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001177358644781,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,0.0001239815901499,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,9.157240856438877e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,0.000123981561046,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,0.0005881141405552,286.9454345703125,294.1499938964844,298.63201904296875,296.3397521972656,299.238525390625,298.65789794921875,288.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544599594548,3.5622747418528895e-08,0.0012544243363663,-0.0920144841074943,0.0,0.0,0.0,-0.0224723760038614,60.0,19.205047607421875,0.0,-1.0729340260695609e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,0.0001171729527413,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,0.000123388817883,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163757324219,0.0,0.0,9.113458509091288e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177490234375,0.0,0.0,0.0001233887887792,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,0.0005853023030795,286.959228515625,294.1499938964844,298.5751647949219,296.31622314453125,299.2240905761719,298.6070251464844,288.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484636390581,3.4921189495662475e-08,0.0012484287144616,-0.0901983603835105,0.0,0.0,0.0,-0.0221246015280485,60.0,19.059165954589844,0.0,-1.0626987290152101e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,0.0001171729527413,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,0.000123388817883,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163757324219,0.0,0.0,9.113458509091288e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177490234375,0.0,0.0,0.0001233887887792,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,0.0005853023030795,286.959228515625,294.1499938964844,298.5751647949219,296.31622314453125,299.2240905761719,298.6070251464844,288.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484636390581,3.4921189495662475e-08,0.0012484287144616,-0.0901983603835105,0.0,0.0,0.0,-0.0221246015280485,60.0,19.059165954589844,0.0,-1.0626987290152101e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,0.0001165476205642,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,0.0001227303146151,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,9.064821642823516e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0001227302855113,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0005821787053719,286.97296142578125,294.1499938964844,298.5107421875,296.2870178222656,299.2086181640625,298.5483093261719,288.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418009573593,3.41418484595124e-08,0.00124176684767,-0.0881798490881919,0.0,0.0,0.0,-0.0217382572591304,60.0,18.88997840881348,0.0,-1.0513859649563528e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,0.0001165476205642,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,0.0001227303146151,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,9.064821642823516e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0001227302855113,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.0005821787053719,286.97296142578125,294.1499938964844,298.5107421875,296.2870178222656,299.2086181640625,298.5483093261719,288.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418009573593,3.41418484595124e-08,0.00124176684767,-0.0881798490881919,0.0,0.0,0.0,-0.0217382572591304,60.0,18.88997840881348,0.0,-1.0513859649563528e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
