time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,0.0001158580053015,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001220041085616,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,9.01118473848328e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0001220040867337,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,0.0005787339177913,286.98663330078125,294.1499938964844,298.4393615722656,296.25262451171875,299.1921691894531,298.483154296875,288.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344534043222,3.3282400835332744e-08,0.0012344201095402,-0.0859526544809341,0.0,0.0,0.0,-0.0213122051209211,60.0,18.70043563842773,0.0,-1.0389805282784437e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,0.0001158580053015,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001220041085616,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,9.01118473848328e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0001220040867337,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,0.0005787339177913,286.98663330078125,294.1499938964844,298.4393615722656,296.25262451171875,299.1921691894531,298.483154296875,288.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344534043222,3.3282400835332744e-08,0.0012344201095402,-0.0859526544809341,0.0,0.0,0.0,-0.0213122051209211,60.0,18.70043563842773,0.0,-1.0389805282784437e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,0.0001150843672803,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0001211894341395,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,8.951012569013983e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531799316406,0.0,0.0,0.0001211894123116,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543701171875,0.0,0.0,0.0005748695111833,287.000244140625,294.1499938964844,298.3617858886719,296.21356201171875,299.1748352050781,298.41217041015625,288.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262106174603,3.231825473903882e-08,0.0012261783704161,-0.0834526494145393,0.0,0.0,0.0,-0.0208342485129833,60.0,18.49091339111328,0.0,-1.0251513060666185e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,0.0001150843672803,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0001211894341395,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,8.951012569013983e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531799316406,0.0,0.0,0.0001211894123116,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543701171875,0.0,0.0,0.0005748695111833,287.000244140625,294.1499938964844,298.3617858886719,296.21356201171875,299.1748352050781,298.41217041015625,288.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262106174603,3.231825473903882e-08,0.0012261783704161,-0.0834526494145393,0.0,0.0,0.0,-0.0208342485129833,60.0,18.49091339111328,0.0,-1.0251513060666185e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.000114649083116,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,0.0001207310560857,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,8.917156810639426e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0001207310342579,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602600097656,0.0,0.0,0.0005726951058022,287.00701904296875,294.1499938964844,298.32086181640625,296.1924133300781,299.1657409667969,298.3741760253906,288.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215730967,3.1775780229281736e-08,0.0012215413153171,-0.0820453613996505,0.0,0.0,0.0,-0.0205653291195631,60.0,18.376462936401367,0.0,-1.0174109377203425e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,0.0001141358661698,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,0.0001201906125061,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,8.877240179572254e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,0.0001201905906782,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0005701315240003,287.0137939453125,294.1499938964844,298.2786560058594,296.1703186035156,299.1562805175781,298.3347473144531,288.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161057675257,3.1136199396542e-08,0.0012160746846348,-0.0803855434060096,0.0,0.0,0.0,-0.0202482733875513,60.0,18.252573013305664,0.0,-1.0083225987500557e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0001128115764004,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0001187960733659,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,8.774240268394351e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,0.000118796051538,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,0.0005635164561681,287.0272216796875,294.1499938964844,298.1907043457031,296.1233825683594,299.136474609375,298.2529602050781,288.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019964633509,2.9485859087685643e-08,0.0012019670102745,-0.0760996714234352,0.0,0.0,0.0,-0.0194301474839448,60.0,17.971046447753906,0.0,-9.850596427440905e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0001128115764004,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0001187960733659,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,8.774240268394351e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,0.000118796051538,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,0.0005635164561681,287.0272216796875,294.1499938964844,298.1907043457031,296.1233825683594,299.136474609375,298.2529602050781,288.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019964633509,2.9485859087685643e-08,0.0012019670102745,-0.0760996714234352,0.0,0.0,0.0,-0.0194301474839448,60.0,17.971046447753906,0.0,-9.850596427440905e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0001110634839278,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875732421875,0.0,0.0,0.0001169552415376,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,8.63827663124539e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.0001169552197097,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.0005547843757085,287.0404663085937,294.1499938964844,298.0985717773437,296.0732421875,299.1153869628906,298.16796875,288.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833718745037,2.7307423877687146e-08,0.0011833446333184,-0.0704361200332641,0.0,0.0,0.0,-0.0183502305299043,60.0,17.631694793701172,0.0,-9.547677137788925e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0001110634839278,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875732421875,0.0,0.0,0.0001169552415376,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,8.63827663124539e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.0001169552197097,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.0005547843757085,287.0404663085937,294.1499938964844,298.0985717773437,296.0732421875,299.1153869628906,298.16796875,288.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833718745037,2.7307423877687146e-08,0.0011833446333184,-0.0704361200332641,0.0,0.0,0.0,-0.0183502305299043,60.0,17.631694793701172,0.0,-9.547677137788925e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001090109362849,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89892578125,0.0,0.0,0.0001147938091889,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,8.47863411763683e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995056152344,0.0,0.0,0.000114793794637,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,0.0005445315036922,287.0534973144531,294.1499938964844,298.0030212402344,296.0204772949219,299.0931396484375,298.0810852050781,288.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615031398832,2.474966542820312e-08,0.0011614783434197,-0.0637779608368873,0.0,0.0,0.0,-0.0170822627842426,60.0,17.24080467224121,0.0,-9.19803895271798e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001090109362849,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89892578125,0.0,0.0,0.0001147938091889,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,8.47863411763683e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995056152344,0.0,0.0,0.000114793794637,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,0.0005445315036922,287.0534973144531,294.1499938964844,298.0030212402344,296.0204772949219,299.0931396484375,298.0810852050781,288.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615031398832,2.474966542820312e-08,0.0011614783434197,-0.0637779608368873,0.0,0.0,0.0,-0.0170822627842426,60.0,17.24080467224121,0.0,-9.19803895271798e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91082763671875,0.0,0.0,0.0001068357305484,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,0.0001125032140407,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,8.309451368404552e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,0.0001125031922128,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,0.0005336659378372,287.0662841796875,294.1499938964844,297.9046936035156,295.9655456542969,299.0697326660156,297.9932861328125,288.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138326828368,2.2039138514173828e-08,0.0011383048258721,-0.0567130669951438,0.0,0.0,0.0,-0.015738558024168,60.0,16.817827224731445,0.0,-8.83462476508612e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91082763671875,0.0,0.0,0.0001068357305484,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,0.0001125032140407,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,8.309451368404552e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,0.0001125031922128,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,0.0005336659378372,287.0662841796875,294.1499938964844,297.9046936035156,295.9655456542969,299.0697326660156,297.9932861328125,288.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138326828368,2.2039138514173828e-08,0.0011383048258721,-0.0567130669951438,0.0,0.0,0.0,-0.015738558024168,60.0,16.817827224731445,0.0,-8.83462476508612e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,0.000105746970803,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,0.0001113566977437,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,8.224769408116117e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,0.0001113566759158,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,0.0005282273632474,287.07257080078125,294.1499938964844,297.8547058105469,295.9374084472656,299.0576171875,297.94927978515625,288.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267259251326,2.06824690707208e-08,0.0011267053196206,-0.0531737580895423,0.0,0.0,0.0,-0.015066004358232,60.0,16.60073471069336,0.0,-8.655475625118927e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,0.0001046983088599,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92108154296875,0.0,0.0,0.0001102524038287,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,8.143206650856882e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,0.0001102523820009,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227294921875,0.0,0.0,0.0005229890812188,287.07879638671875,294.1499938964844,297.80426025390625,295.9089660644531,299.04522705078125,297.9053649902344,288.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115552498959,1.9375779203301136e-08,0.0011155331740155,-0.049762986600399,0.0,0.0,0.0,-0.0144182285293936,60.0,16.384286880493164,0.0,-8.484658309271256e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.0001027628386509,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,0.0001082142553059,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,7.992669998202473e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.000108214233478,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0005133210215717,287.0910949707031,294.1499938964844,297.7024841308594,295.8512878417969,299.0196533203125,297.8179626464844,288.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094929408282,1.6964131432928298e-08,0.001094912411645,-0.043463610112667,0.0,0.0,0.0,-0.0132226757705211,60.0,15.96280574798584,0.0,-8.173859811222428e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,0.0001027628386509,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,0.0001082142553059,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,7.992669998202473e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.000108214233478,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0005133210215717,287.0910949707031,294.1499938964844,297.7024841308594,295.8512878417969,299.0196533203125,297.8179626464844,288.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094929408282,1.6964131432928298e-08,0.001094912411645,-0.043463610112667,0.0,0.0,0.0,-0.0132226757705211,60.0,15.96280574798584,0.0,-8.173859811222428e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94317626953125,0.0,0.0,0.0001011107815429,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,0.0001064745592884,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,7.864176586735994e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,0.0001064745447365,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0005050686886534,287.1031799316406,294.1499938964844,297.6000061035156,295.7929992675781,298.992919921875,297.7315368652344,288.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773272952064,1.490567846929025e-08,0.0010773123940452,-0.0380827486515045,0.0,0.0,0.0,-0.0122022209689021,60.0,15.570122718811035,0.0,-7.913160260386577e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94317626953125,0.0,0.0,0.0001011107815429,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,0.0001064745592884,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,7.864176586735994e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,0.0001064745447365,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0005050686886534,287.1031799316406,294.1499938964844,297.6000061035156,295.7929992675781,298.992919921875,297.7315368652344,288.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773272952064,1.490567846929025e-08,0.0010773123940452,-0.0380827486515045,0.0,0.0,0.0,-0.0122022209689021,60.0,15.570122718811035,0.0,-7.913160260386577e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,9.977431182051076e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001050671999109,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,7.760229345876724e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,0.0001050671780831,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,0.0004983927938155,287.1151123046875,294.1499938964844,297.4975280761719,295.73468017578125,298.9650573730469,297.6456604003906,288.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063086790964,1.3240476270937052e-08,0.0010630735196173,-0.0337274596095085,0.0,0.0,0.0,-0.0113767096772789,60.0,15.213334083557127,0.0,-7.705353510800705e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,9.977431182051076e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001050671999109,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,7.760229345876724e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,0.0001050671780831,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,0.0004983927938155,287.1151123046875,294.1499938964844,297.4975280761719,295.73468017578125,298.9650573730469,297.6456604003906,288.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063086790964,1.3240476270937052e-08,0.0010630735196173,-0.0337274596095085,0.0,0.0,0.0,-0.0113767096772789,60.0,15.213334083557127,0.0,-7.705353510800705e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,9.874881652649492e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001039872950059,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,7.68046811572276e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,0.000103987280454,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649963378906,0.0,0.0,0.0004932702286168,287.1269226074219,294.1499938964844,297.3957214355469,295.6768493652344,298.9359741210937,297.5601501464844,288.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052159583196,1.1962753454497488e-08,0.0010521475924178,-0.0303843114525079,0.0,0.0,0.0,-0.010743286460638,60.0,14.895922660827637,0.0,-7.547773606120246e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,9.874881652649492e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001039872950059,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,7.68046811572276e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,0.000103987280454,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649963378906,0.0,0.0,0.0004932702286168,287.1269226074219,294.1499938964844,297.3957214355469,295.6768493652344,298.9359741210937,297.5601501464844,288.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052159583196,1.1962753454497488e-08,0.0010521475924178,-0.0303843114525079,0.0,0.0,0.0,-0.010743286460638,60.0,14.895922660827637,0.0,-7.547773606120246e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,9.83190257102251e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.0001035347013385,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,7.647039456060156e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,0.0001035346867865,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,0.0004911232972517,287.1328125,294.1499938964844,297.3453063964844,295.64825439453125,298.92108154296875,297.5175170898437,288.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475810850039,1.1427255586227147e-08,0.0010475696763023,-0.0289828833192586,0.0,0.0,0.0,-0.0104778222739696,60.0,14.749466896057127,0.0,-7.482214670062606e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,9.795661753742024e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97381591796875,0.0,0.0,0.0001031530700856,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731750488281,0.0,0.0,7.61885239626281e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,0.0001031530555337,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,0.0004893130389973,287.138671875,294.1499938964844,297.2953186035156,295.6199951171875,298.90594482421875,297.4749450683594,288.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437177261337,1.09757190003279e-08,0.0010437067830935,-0.0278010591864585,0.0,0.0,0.0,-0.0102539667859673,60.0,14.610072135925291,0.0,-7.427157555639496e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847717285156,0.0,0.0,9.742706606630236e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,0.0001025954334181,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,7.577665382996202e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,0.0001025954188662,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98565673828125,0.0,0.0,0.0004866678209509,287.1503601074219,294.1499938964844,297.1969909667969,295.56475830078125,298.8746643066406,297.3895874023437,288.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380737949162,1.031593832578892e-08,0.0010380634339526,-0.0260739792138338,0.0,0.0,0.0,-0.0099268779158592,60.0,14.363775253295898,0.0,-7.347072994434711e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847717285156,0.0,0.0,9.742706606630236e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,0.0001025954334181,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,7.577665382996202e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,0.0001025954188662,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98565673828125,0.0,0.0,0.0004866678209509,287.1503601074219,294.1499938964844,297.1969909667969,295.56475830078125,298.8746643066406,297.3895874023437,288.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380737949162,1.031593832578892e-08,0.0010380634339526,-0.0260739792138338,0.0,0.0,0.0,-0.0099268779158592,60.0,14.363775253295898,0.0,-7.347072994434711e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,9.703057003207503e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,0.0001021778953145,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,7.546826236648485e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0001021778807626,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0004846872470807,287.1619873046875,294.1499938964844,297.1014099121094,295.5115966796875,298.8421936035156,297.3043212890625,288.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338493157178,9.821931712394873e-09,0.0010338395368307,-0.0247806906700134,0.0,0.0,0.0,-0.0096819791942834,60.0,14.144927978515623,0.0,-7.287393799515486e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,9.703057003207503e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,0.0001021778953145,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,7.546826236648485e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0001021778807626,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0004846872470807,287.1619873046875,294.1499938964844,297.1014099121094,295.5115966796875,298.8421936035156,297.3043212890625,288.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338493157178,9.821931712394873e-09,0.0010338395368307,-0.0247806906700134,0.0,0.0,0.0,-0.0096819791942834,60.0,14.144927978515623,0.0,-7.287393799515486e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,9.672660962678492e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,0.0001018578113871,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,7.52318519516848e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,0.0001018577968352,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0004831689002458,287.1736145019531,294.1499938964844,297.0093078613281,295.46112060546875,298.8087463378906,297.21978759765625,288.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306101758033,9.443225756911032e-09,0.0010306007461622,-0.0237891674041748,0.0,0.0,0.0,-0.0094942348077893,60.0,13.94689655303955,0.0,-7.241808930302795e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,9.672660962678492e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,0.0001018578113871,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,7.52318519516848e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,0.0001018577968352,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.0004831689002458,287.1736145019531,294.1499938964844,297.0093078613281,295.46112060546875,298.8087463378906,297.21978759765625,288.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306101758033,9.443225756911032e-09,0.0010306007461622,-0.0237891674041748,0.0,0.0,0.0,-0.0094942348077893,60.0,13.94689655303955,0.0,-7.241808930302795e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.649330604588612e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,0.0001016121314023,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,7.505038956878707e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,0.0001016121168504,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,0.0004820034955628,287.1852111816406,294.1499938964844,296.9213562011719,295.4138488769531,298.7744140625,297.13653564453125,288.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281240101903,9.152546276425257e-09,0.0010281148133799,-0.0230280682444572,0.0,0.0,0.0,-0.009350131265819,60.0,13.767069816589355,0.0,-7.206916308177824e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.649330604588612e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,0.0001016121314023,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,7.505038956878707e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,0.0001016121168504,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,0.0004820034955628,287.1852111816406,294.1499938964844,296.9213562011719,295.4138488769531,298.7744140625,297.13653564453125,288.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281240101903,9.152546276425257e-09,0.0010281148133799,-0.0230280682444572,0.0,0.0,0.0,-0.009350131265819,60.0,13.767069816589355,0.0,-7.206916308177824e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208740234375,0.0,0.0,9.638488700147718e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,0.0001014979643514,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,7.49660684959963e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207214355469,0.0,0.0,0.0001014979497995,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.0004814619605895,287.1910095214844,294.1499938964844,296.879150390625,295.3916015625,298.7571105957031,297.09503173828125,288.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269688209518,9.017472990535682e-09,0.001026959856972,-0.0226743873208761,0.0,0.0,0.0,-0.0092831701040267,60.0,13.679388046264648,0.0,-7.190730855199946e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,9.630740532884374e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,0.0001014163644867,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248107910156,0.0,0.0,7.490580173907802e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,0.0001014163499348,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,0.0004810748796444,287.1968078613281,294.1499938964844,296.8382263183594,295.370361328125,298.7395324707031,297.0541687011719,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026143785566,8.920931549027955e-09,0.0010261348215863,-0.0224215928465127,0.0,0.0,0.0,-0.0092353131622076,60.0,13.598865509033203,0.0,-7.179173877602808e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,9.618814510758966e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357666015625,0.0,0.0,0.0001012907814583,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03515625,0.0,0.0,7.481304055545479e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,0.0001012907669064,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0004804791824426,287.2084045410156,294.1499938964844,296.7606201171875,295.33123779296875,298.7038269042969,296.97491455078125,288.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248714825138,8.772348181196321e-09,0.0010248627513647,-0.0220325216650962,0.0,0.0,0.0,-0.0091616455465555,60.0,13.452279090881348,0.0,-7.161405335409654e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,9.618814510758966e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357666015625,0.0,0.0,0.0001012907814583,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03515625,0.0,0.0,7.481304055545479e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,0.0001012907669064,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0004804791824426,287.2084045410156,294.1499938964844,296.7606201171875,295.33123779296875,298.7038269042969,296.97491455078125,288.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248714825138,8.772348181196321e-09,0.0010248627513647,-0.0220325216650962,0.0,0.0,0.0,-0.0091616455465555,60.0,13.452279090881348,0.0,-7.161405335409654e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,9.6108800789807e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,0.0001012072243611,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,7.475132588297129e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04656982421875,0.0,0.0,0.0001012072098092,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0004800828464794,287.22003173828125,294.1499938964844,296.68927001953125,295.2969970703125,298.6674499511719,296.8990783691406,288.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240260744467,8.673492146726858e-09,0.0010240173432976,-0.0217736568301916,0.0,0.0,0.0,-0.0091126384213566,60.0,13.32266616821289,0.0,-7.149595404598585e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
