time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,9.6108800789807e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,0.0001012072243611,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,7.475132588297129e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04656982421875,0.0,0.0,0.0001012072098092,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0004800828464794,287.22003173828125,294.1499938964844,296.68927001953125,295.2969970703125,298.6674499511719,296.8990783691406,288.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240260744467,8.673492146726858e-09,0.0010240173432976,-0.0217736568301916,0.0,0.0,0.0,-0.0091126384213566,60.0,13.32266616821289,0.0,-7.149595404598585e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,9.60607940214686e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,0.0001011566782835,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,7.471399294445291e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0001011566637316,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0004798430600203,287.23162841796875,294.1499938964844,296.62481689453125,295.2682800292969,298.63067626953125,296.82684326171875,288.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613686652836351e-09,0.0010235059307888,-0.0216170474886894,0.0,0.0,0.0,-0.0090829897671937,60.0,13.20806884765625,0.0,-7.142455160646932e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,9.60607940214686e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,0.0001011566782835,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,7.471399294445291e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0001011566637316,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0004798430600203,287.23162841796875,294.1499938964844,296.62481689453125,295.2682800292969,298.63067626953125,296.82684326171875,288.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613686652836351e-09,0.0010235059307888,-0.0216170474886894,0.0,0.0,0.0,-0.0090829897671937,60.0,13.20806884765625,0.0,-7.142455160646932e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,9.603918442735448e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,0.0001011339190881,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,7.469718548236415e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,0.0001011339045362,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,0.0004797351139131,287.2432556152344,294.1499938964844,296.5679626464844,295.2455749511719,298.5935974121094,296.7589416503906,288.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586765964935239e-09,0.0010232755448669,-0.0215465500950813,0.0,0.0,0.0,-0.0090696429833769,60.0,13.108389854431152,0.0,-7.139242796938562e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,9.603918442735448e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,0.0001011339190881,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,7.469718548236415e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,0.0001011339045362,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,0.0004797351139131,287.2432556152344,294.1499938964844,296.5679626464844,295.2455749511719,298.5935974121094,296.7589416503906,288.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586765964935239e-09,0.0010232755448669,-0.0215465500950813,0.0,0.0,0.0,-0.0090696429833769,60.0,13.108389854431152,0.0,-7.139242796938562e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,9.603492071619256e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07208251953125,0.0,0.0,0.0001011294298223,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.071533203125,0.0,0.0,7.469386764569208e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,0.0001011294152704,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,0.0004797138099092,287.2490539550781,294.1499938964844,296.5426330566406,295.2366943359375,298.57501220703125,296.7256164550781,288.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581452881628593e-09,0.0010232315398752,-0.0215326361358165,0.0,0.0,0.0,-0.0090670166537165,60.0,13.061807632446287,0.0,-7.138608282275527e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,9.60371908149682e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,0.0001011318163364,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,7.469562842743471e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,0.0001011318017845,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,0.0004797251604031,287.2548828125,294.1499938964844,296.5194396972656,295.22955322265625,298.5563659667969,296.6944274902344,288.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684182941913,60.0,13.021580696105955,0.0,-7.138945790075013e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882873535156,0.0,0.0,9.60487304837443e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,0.0001011439671856,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,7.470460695913061e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881652832031,0.0,0.0,0.0001011439526337,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08905029296875,0.0,0.0,0.0004797828150913,287.2665100097656,294.1499938964844,296.4798889160156,295.220703125,298.5190734863281,296.6363525390625,288.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.951778411865234,0.0,-7.140661750781875e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882873535156,0.0,0.0,9.60487304837443e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,0.0001011439671856,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,7.470460695913061e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881652832031,0.0,0.0,0.0001011439526337,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08905029296875,0.0,0.0,0.0004797828150913,287.2665100097656,294.1499938964844,296.4798889160156,295.220703125,298.5190734863281,296.6363525390625,288.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.951778411865234,0.0,-7.140661750781875e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,9.606810635887086e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09820556640625,0.0,0.0,0.0001011643762467,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09765625,0.0,0.0,7.471967546734959e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,0.0001011643616948,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,0.0004798796144314,287.2781677246094,294.1499938964844,296.45001220703125,295.2196350097656,298.4819641113281,296.5868530273437,288.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.90200138092041,0.0,-7.143543712118118e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,9.606810635887086e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09820556640625,0.0,0.0,0.0001011643762467,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09765625,0.0,0.0,7.471967546734959e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,0.0001011643616948,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,0.0004798796144314,287.2781677246094,294.1499938964844,296.45001220703125,295.2196350097656,298.4819641113281,296.5868530273437,288.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.90200138092041,0.0,-7.143543712118118e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,9.609384869690984e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086730957031,0.0,0.0,0.0001011914791888,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,7.473969890270382e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091003417969,0.0,0.0,0.0001011914646369,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099853515625,0.0,0.0,0.0004800081951543,287.2898254394531,294.1499938964844,296.4277648925781,295.2248229980469,298.44512939453125,296.5443725585937,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.866225242614746,0.0,-7.147372826921129e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,9.609384869690984e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086730957031,0.0,0.0,0.0001011914791888,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,7.473969890270382e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091003417969,0.0,0.0,0.0001011914646369,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099853515625,0.0,0.0,0.0004800081951543,287.2898254394531,294.1499938964844,296.4277648925781,295.2248229980469,298.44512939453125,296.5443725585937,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.866225242614746,0.0,-7.147372826921129e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197509765625,0.0,0.0,9.613479051040486e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11920166015625,0.0,0.0,0.0001012345965136,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,7.47715457691811e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,0.0001012345819617,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0004802127368748,287.301513671875,294.1499938964844,296.410400390625,295.2341613769531,298.4085693359375,296.507568359375,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.842032432556152,0.0,-7.153465020337535e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197509765625,0.0,0.0,9.613479051040486e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11920166015625,0.0,0.0,0.0001012345965136,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,7.47715457691811e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,0.0001012345819617,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0004802127368748,287.301513671875,294.1499938964844,296.410400390625,295.2341613769531,298.4085693359375,296.507568359375,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.842032432556152,0.0,-7.153465020337535e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,9.61665718932636e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,0.0001012680586427,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,7.479626219719648e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,0.0001012680440908,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,0.0004803714691661,287.3073425292969,294.1499938964844,296.4034423828125,295.2402648925781,298.39044189453125,296.49176025390625,288.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621863216161,0.0,0.0,0.0,-0.0091483350843191,60.0,12.83535861968994,0.0,-7.15819510332949e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,9.620284981792791e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297302246094,0.0,0.0,0.0001013062646961,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,7.482447836082429e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,0.0001013062501442,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.0004805526987183,287.3132019042969,294.1499938964844,296.3975830078125,295.24725341796875,298.3724060058594,296.4768981933594,288.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.830581665039062,0.0,-7.163597359749474e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1408386230469,0.0,0.0,9.630883869249374e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14031982421875,0.0,0.0,0.00010141787061,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,7.490690768463537e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407165527344,0.0,0.0,0.0001014178560581,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0004810821264982,287.3249206542969,294.1499938964844,296.388916015625,295.2637939453125,298.3369445800781,296.45379638671875,288.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922740768468884e-09,0.0010261478601023,-0.0224263351410627,0.0,0.0,0.0,-0.0092361979186534,60.0,12.8345365524292,0.0,-7.179390593137215e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1408386230469,0.0,0.0,9.630883869249374e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14031982421875,0.0,0.0,0.00010141787061,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,7.490690768463537e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407165527344,0.0,0.0,0.0001014178560581,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0004810821264982,287.3249206542969,294.1499938964844,296.388916015625,295.2637939453125,298.3369445800781,296.45379638671875,288.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922740768468884e-09,0.0010261478601023,-0.0224263351410627,0.0,0.0,0.0,-0.0092361979186534,60.0,12.8345365524292,0.0,-7.179390593137215e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,9.64443534030579e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,0.0001015605739667,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15045166015625,0.0,0.0,7.501230720663443e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513671875,0.0,0.0,0.0001015605594147,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,0.0004817590524908,287.336669921875,294.1499938964844,296.3840637207031,295.28338623046875,298.3021850585937,296.43670654296875,288.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276009561493,9.091583486053878e-09,0.0010275918757542,-0.0228684432804584,0.0,0.0,0.0,-0.0093199014663696,60.0,12.850854873657228,0.0,-7.199609086683267e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,9.64443534030579e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,0.0001015605739667,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15045166015625,0.0,0.0,7.501230720663443e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513671875,0.0,0.0,0.0001015605594147,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,0.0004817590524908,287.336669921875,294.1499938964844,296.3840637207031,295.28338623046875,298.3021850585937,296.43670654296875,288.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276009561493,9.091583486053878e-09,0.0010275918757542,-0.0228684432804584,0.0,0.0,0.0,-0.0093199014663696,60.0,12.850854873657228,0.0,-7.199609086683267e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,9.66047155088745e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,0.0001017294416669,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611328125,0.0,0.0,7.513703167205676e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.000101729427115,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,0.0004825601063203,287.34844970703125,294.1499938964844,296.3826599121094,295.3056945800781,298.2679748535156,296.4237670898437,288.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.2913827742791e-09,0.001029300619848,-0.0233915969729423,0.0,0.0,0.0,-0.0094189522787928,60.0,12.876116752624512,0.0,-7.223571429904041e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,9.66047155088745e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,0.0001017294416669,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611328125,0.0,0.0,7.513703167205676e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.000101729427115,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,0.0004825601063203,287.34844970703125,294.1499938964844,296.3826599121094,295.3056945800781,298.2679748535156,296.4237670898437,288.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.2913827742791e-09,0.001029300619848,-0.0233915969729423,0.0,0.0,0.0,-0.0094189522787928,60.0,12.876116752624512,0.0,-7.223571429904041e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,9.679306822363289e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.0001019277915474,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,7.528353307861835e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727294921875,0.0,0.0,0.0001019277842715,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,0.0004835010040551,287.3602905273437,294.1499938964844,296.3843688964844,295.3303527832031,298.234375,296.4147033691406,288.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526064381759625e-09,0.0010313072707504,-0.024006063118577,0.0,0.0,0.0,-0.0095352930948138,60.0,12.91028881072998,0.0,-7.251767897287209e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,9.679306822363289e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.0001019277915474,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,7.528353307861835e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727294921875,0.0,0.0,0.0001019277842715,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,0.0004835010040551,287.3602905273437,294.1499938964844,296.3843688964844,295.3303527832031,298.234375,296.4147033691406,288.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526064381759625e-09,0.0010313072707504,-0.024006063118577,0.0,0.0,0.0,-0.0095352930948138,60.0,12.91028881072998,0.0,-7.251767897287209e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,9.68888634815812e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,0.0001020286654238,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,7.535803888458759e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,0.0001020286508719,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,0.0004839795001316,287.3661804199219,294.1499938964844,296.3862609863281,295.3434753417969,298.21759033203125,296.4099426269531,288.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645412468728413e-09,0.0010323275346308,-0.0243185404688119,0.0,0.0,0.0,-0.0095944572240114,60.0,12.927325248718262,0.0,-7.266128676519656e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835632324219,0.0,0.0,9.69972534221597e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,0.0001021428033709,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,7.544233812950552e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,0.000102142788819,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,0.0004845209186896,287.3721008300781,294.1499938964844,296.3887939453125,295.3570251464844,298.20086669921875,296.4061584472656,288.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.024672107771039,0.0,0.0,0.0,-0.0096614081412553,60.0,12.94709587097168,0.0,-7.282395131369412e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943359375,0.0,0.0,9.7232659754809e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,0.0001023907025228,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.193359375,0.0,0.0,7.562543760286644e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,0.0001023906879709,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,0.0004856968589592,287.38397216796875,294.1499938964844,296.39556884765625,295.3853454589844,298.16851806640625,296.40411376953125,288.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073762268802966e-08,0.0010359894949942,-0.0254399925470352,0.0,0.0,0.0,-0.0098068043589591,60.0,12.99765968322754,0.0,-7.317786554494887e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943359375,0.0,0.0,9.7232659754809e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,0.0001023907025228,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.193359375,0.0,0.0,7.562543760286644e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,0.0001023906879709,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,0.0004856968589592,287.38397216796875,294.1499938964844,296.39556884765625,295.3853454589844,298.16851806640625,296.40411376953125,288.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073762268802966e-08,0.0010359894949942,-0.0254399925470352,0.0,0.0,0.0,-0.0098068043589591,60.0,12.99765968322754,0.0,-7.317786554494887e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.74770446191542e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,0.0001026480458676,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042236328125,0.0,0.0,7.581551471957937e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,0.0001026480313157,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,0.0004869175900239,287.3959045410156,294.1499938964844,296.4043884277344,295.4149475097656,298.136962890625,296.40557861328125,288.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378244041930884e-08,0.0010385931236669,-0.0262370891869068,0.0,0.0,0.0,-0.0099577503278851,60.0,13.054817199707031,0.0,-7.354617537203012e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.74770446191542e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,0.0001026480458676,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042236328125,0.0,0.0,7.581551471957937e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,0.0001026480313157,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,0.0004869175900239,287.3959045410156,294.1499938964844,296.4043884277344,295.4149475097656,298.136962890625,296.40557861328125,288.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378244041930884e-08,0.0010385931236669,-0.0262370891869068,0.0,0.0,0.0,-0.0099577503278851,60.0,13.054817199707031,0.0,-7.354617537203012e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,9.77282106759958e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.0001029125414788,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,7.601086690556258e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,0.0001029125269269,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,0.0004881722270511,287.4078369140625,294.1499938964844,296.41485595703125,295.44549560546875,298.10601806640625,296.4094543457031,288.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691187490863284e-08,0.0010412688134238,-0.027056286111474,0.0,0.0,0.0,-0.0101128872483968,60.0,13.11607265472412,0.0,-7.392568335262696e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,9.77282106759958e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.0001029125414788,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,7.601086690556258e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,0.0001029125269269,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,0.0004881722270511,287.4078369140625,294.1499938964844,296.41485595703125,295.44549560546875,298.10601806640625,296.4094543457031,288.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691187490863284e-08,0.0010412688134238,-0.027056286111474,0.0,0.0,0.0,-0.0101128872483968,60.0,13.11607265472412,0.0,-7.392568335262696e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,9.798390237847344e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,0.0001031817955663,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,7.620973337907344e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,0.0001031817810144,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0004894494777545,287.4198303222656,294.1499938964844,296.4266052246094,295.4765930175781,298.07550048828125,296.4151611328125,288.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708172053098,60.0,13.18041706085205,0.0,-7.431301440874449e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,9.798390237847344e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,0.0001031817955663,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,7.620973337907344e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,0.0001031817810144,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0004894494777545,287.4198303222656,294.1499938964844,296.4266052246094,295.4765930175781,298.07550048828125,296.4151611328125,288.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708172053098,60.0,13.18041706085205,0.0,-7.431301440874449e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,9.811197378439827e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,0.0001033166627166,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,7.630934851476923e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,0.0001033166481647,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,0.0004900892381556,287.4258117675781,294.1499938964844,296.432861328125,295.4922180175781,298.0604553222656,296.4189758300781,288.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.213995933532717,0.0,-7.45074117958211e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,9.823883010540158e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,0.0001034502492984,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,7.640801777597517e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,0.0001034502347465,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0004907228867523,287.43182373046875,294.1499938964844,296.4393005371094,295.50787353515625,298.04559326171875,296.42333984375,288.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.248008728027344,0.0,-7.470021046174224e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,9.848942863754928e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,0.0001037141410051,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,7.660292612854391e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,0.0001037141264532,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,0.0004919747007079,287.44384765625,294.1499938964844,296.4525451660156,295.5390319824219,298.0162658691406,296.4330749511719,288.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.316781997680664,0.0,-7.50818074379822e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,9.848942863754928e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,0.0001037141410051,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,7.660292612854391e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,0.0001037141264532,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,0.0004919747007079,287.44384765625,294.1499938964844,296.4525451660156,295.5390319824219,298.0162658691406,296.4330749511719,288.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.316781997680664,0.0,-7.50818074379822e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
