time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,9.872788359643891e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,0.0001039652415784,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,7.678838301217183e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0001039652270264,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0004931658040732,287.4559326171875,294.1499938964844,296.4660339355469,295.5696716308594,297.9878234863281,296.4443054199219,288.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,13.38556957244873,0.0,-7.544580427065739e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,9.872788359643891e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,0.0001039652415784,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,7.678838301217183e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0001039652270264,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0004931658040732,287.4559326171875,294.1499938964844,296.4660339355469,295.5696716308594,297.9878234863281,296.4443054199219,288.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,13.38556957244873,0.0,-7.544580427065739e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.895535185933112e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,0.000104204773379,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,7.696530519751832e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.000104204766103,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0004943020758219,287.468017578125,294.1499938964844,296.4793701171875,295.5993957519531,297.96026611328125,296.45672607421875,288.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220134237850289e-08,0.0010543429525569,-0.0310578364878892,0.0,0.0,0.0,-0.0108708534389734,60.0,13.453858375549316,0.0,-7.579385652434213e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.895535185933112e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,0.000104204773379,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,7.696530519751832e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.000104204766103,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0004943020758219,287.468017578125,294.1499938964844,296.4793701171875,295.5993957519531,297.96026611328125,296.45672607421875,288.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220134237850289e-08,0.0010543429525569,-0.0310578364878892,0.0,0.0,0.0,-0.0108708534389734,60.0,13.453858375549316,0.0,-7.579385652434213e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,9.907180356094614e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0001043274096446,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,7.705588359385729e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.0001043273950926,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.000494883803185,287.4748229980469,294.1499938964844,296.4866638183594,295.61553955078125,297.9453430175781,296.4637451171875,288.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555958142504,1.236523328174144e-08,0.0010555834742262,-0.0314375162124633,0.0,0.0,0.0,-0.0109427841380238,60.0,13.490324020385742,0.0,-7.597235907041977e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.916321869241074e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0001044236705638,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,7.712697697570547e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.0001044236560119,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,0.0004953404422849,287.48016357421875,294.1499938964844,296.4922180175781,295.6278991699219,297.9336242675781,296.46929931640625,288.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565702104941,1.2479129729570104e-08,0.0010565577540546,-0.03173553571105,0.0,0.0,0.0,-0.0109992492944002,60.0,13.51897144317627,0.0,-7.611262020645881e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.927093924488872e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,0.000104537102743,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,7.72107596276328e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,0.000104537095467,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.0004958785139024,287.4862060546875,294.1499938964844,296.4983215332031,295.6415710449219,297.92022705078125,296.4755859375,288.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577195789664,1.2613345923284669e-08,0.0010577070061117,-0.0320867151021957,0.0,0.0,0.0,-0.0110657941550016,60.0,13.55215835571289,0.0,-7.627807718790791e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,9.93667999864556e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,0.0001046380566549,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,7.728532364126295e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,0.000104638042103,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0004963573883287,287.4922790527344,294.1499938964844,296.5041809082031,295.65478515625,297.9070739746094,296.48175048828125,288.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732788157165942e-08,0.001058726105839,-0.0323992297053337,0.0,0.0,0.0,-0.0111249955371022,60.0,13.583053588867188,0.0,-7.642546506758664e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.954023698810488e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,0.000104820690467,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,7.74202126194723e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,0.0001048206759151,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,0.0004972236929461,287.50445556640625,294.1499938964844,296.51495361328125,295.6797180175781,297.8814697265625,296.4931640625,288.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948881966678982e-08,0.0010605764109641,-0.03296460211277,0.0,0.0,0.0,-0.0112321348860859,60.0,13.639713287353516,0.0,-7.669248702768527e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.954023698810488e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,0.000104820690467,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,7.74202126194723e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,0.0001048206759151,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,0.0004972236929461,287.50445556640625,294.1499938964844,296.51495361328125,295.6797180175781,297.8814697265625,296.4931640625,288.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948881966678982e-08,0.0010605764109641,-0.03296460211277,0.0,0.0,0.0,-0.0112321348860859,60.0,13.639713287353516,0.0,-7.669248702768527e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.969269012799488e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0001049812271958,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,7.753878890071064e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0001049812126439,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,0.0004979852237738,287.5166320800781,294.1499938964844,296.5241394042969,295.7022705078125,297.8566589355469,296.5032653808594,288.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138830468051312e-08,0.0010622014524415,-0.033461544662714,0.0,0.0,0.0,-0.0113263046368956,60.0,13.68956184387207,0.0,-7.692758430266623e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.969269012799488e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0001049812271958,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,7.753878890071064e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0001049812126439,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,0.0004979852237738,287.5166320800781,294.1499938964844,296.5241394042969,295.7022705078125,297.8566589355469,296.5032653808594,288.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138830468051312e-08,0.0010622014524415,-0.033461544662714,0.0,0.0,0.0,-0.0113263046368956,60.0,13.68956184387207,0.0,-7.692758430266623e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.982862684410064e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.0001051243816618,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.764452311675996e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.0001051243671099,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,0.000498664274346,287.5288391113281,294.1499938964844,296.5313720703125,295.7221374511719,297.83233642578125,296.51220703125,288.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308211421758642e-08,0.0010636503575369,-0.0339046567678451,0.0,0.0,0.0,-0.0114102764055132,60.0,13.734390258789062,0.0,-7.713752836480128e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.982862684410064e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.0001051243816618,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.764452311675996e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.0001051243671099,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,0.000498664274346,287.5288391113281,294.1499938964844,296.5313720703125,295.7221374511719,297.83233642578125,296.51220703125,288.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308211421758642e-08,0.0010636503575369,-0.0339046567678451,0.0,0.0,0.0,-0.0114102764055132,60.0,13.734390258789062,0.0,-7.713752836480128e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.994117863243446e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0001052428997354,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.77320601628162e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,0.0001052428924595,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004992265021428,287.5410461425781,294.1499938964844,296.53631591796875,295.73895263671875,297.80841064453125,296.5196228027344,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.772122383117676,0.0,-7.731156159707099e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.994117863243446e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0001052428997354,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.77320601628162e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,0.0001052428924595,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004992265021428,287.5410461425781,294.1499938964844,296.53631591796875,295.73895263671875,297.80841064453125,296.5196228027344,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.772122383117676,0.0,-7.731156159707099e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.999708709074184e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0001053017767844,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.777554128551856e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0001053017622325,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,0.0004995057824999,287.5471496582031,294.1499938964844,296.5378112792969,295.7460632324219,297.79644775390625,296.52349853515625,288.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.79150676727295,0.0,-7.739808438600448e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0001000378324533,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0001053446758305,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.780723535688594e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0001053446685546,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004997093346901,287.5532531738281,294.1499938964844,296.5386047363281,295.7522888183594,297.7846374511719,296.5264892578125,288.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658756364136,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.80625057220459,0.0,-7.746116637008529e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001001002819975,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0001054104432114,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.785580237396061e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001054104286595,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0005000212695449,287.5654602050781,294.1499938964844,296.5378723144531,295.7618408203125,297.7614440917969,296.5294189453125,288.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646678453937966e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.82465362548828,0.0,-7.7557906763559e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001001002819975,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0001054104432114,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.785580237396061e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001054104286595,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0005000212695449,287.5654602050781,294.1499938964844,296.5378723144531,295.7618408203125,297.7614440917969,296.5294189453125,288.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646678453937966e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.82465362548828,0.0,-7.7557906763559e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0001001452837954,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,0.0001054578315233,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.789080700604245e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0001054578169714,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0005002460675314,287.5776672363281,294.1499938964844,296.53375244140625,295.7672119140625,297.73858642578125,296.5290832519531,288.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670230258256,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.832107543945312,0.0,-7.762765363850124e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0001001452837954,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,0.0001054578315233,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.789080700604245e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0001054578169714,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0005002460675314,287.5776672363281,294.1499938964844,296.53375244140625,295.7672119140625,297.73858642578125,296.5290832519531,288.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670230258256,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.832107543945312,0.0,-7.762765363850124e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,0.0001001751079456,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0001054892345564,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.791400275891647e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,0.0001054892200045,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0005003950209356,287.5898742675781,294.1499938964844,296.5259094238281,295.7680358886719,297.7159423828125,296.5259094238281,288.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.830187797546388,0.0,-7.767389575974448e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,0.0001001751079456,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0001054892345564,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.791400275891647e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,0.0001054892200045,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0005003950209356,287.5898742675781,294.1499938964844,296.5259094238281,295.7680358886719,297.7159423828125,296.5259094238281,288.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.830187797546388,0.0,-7.767389575974448e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0001001890486804,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0001055039174389,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,7.79248439357616e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0001055039028869,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0005004646955057,287.5976867675781,294.1499938964844,296.5187683105469,295.7660217285156,297.7015075683594,296.5232849121094,288.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.826876640319824,0.0,-7.769552468062103e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0001001888667815,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.000105503720988,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.792469841660932e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,0.000105503713712,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0005004637641832,287.6020812988281,294.1499938964844,296.51397705078125,295.76397705078125,297.6934509277344,296.5194702148437,288.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327814757823,60.0,13.817416191101074,0.0,-7.769524046352674e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.0001001929267658,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0001055079992511,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,7.792786345817149e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0001055079919751,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,0.0005004840786568,287.6081848144531,294.1499938964844,296.50634765625,295.7599792480469,297.6822509765625,296.5159606933594,288.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762112338611132e-08,0.0010675291996449,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.81004524230957,0.0,-7.770153587216555e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,0.000100190838566,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0001055057946359,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.792623364366591e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.00010550578736,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0005004736012779,287.6142883300781,294.1499938964844,296.4975891113281,295.754638671875,297.6710510253906,296.51080322265625,289.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.7970609664917,0.0,-7.769829579729048e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.0001001802447717,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0001054946478689,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.791799725964665e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0001054946333169,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0005004207487218,287.6264953613281,294.1499938964844,296.47637939453125,295.7396545410156,297.6486511230469,296.49658203125,289.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.75941276550293,0.0,-7.768187515466708e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.0001001802447717,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0001054946478689,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.791799725964665e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0001054946333169,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0005004207487218,287.6264953613281,294.1499938964844,296.47637939453125,295.7396545410156,297.6486511230469,296.49658203125,289.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.75941276550293,0.0,-7.768187515466708e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0001001589189399,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001054721869877,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.790140807628632e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0001054721724358,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0005003141704946,287.638671875,294.1499938964844,296.45001220703125,295.7186889648437,297.626220703125,296.47833251953125,289.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.710622787475586,0.0,-7.764879939031746e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0001001589189399,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001054721869877,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.790140807628632e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0001054721724358,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0005003141704946,287.638671875,294.1499938964844,296.45001220703125,295.7186889648437,297.626220703125,296.47833251953125,289.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.710622787475586,0.0,-7.764879939031746e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0001001479104161,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0001054605963872,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.789284427417442e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0001054605818353,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0005002592224627,287.6508483886719,294.1499938964844,296.41998291015625,295.69158935546875,297.6036376953125,296.4559326171875,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670501505956,-0.0349452905356884,0.0,0.0,0.0,-0.0116074802353978,60.0,13.64909839630127,0.0,-7.763173215380449e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0001001479104161,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0001054605963872,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.789284427417442e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0001054605818353,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0005002592224627,287.6508483886719,294.1499938964844,296.41998291015625,295.69158935546875,297.6036376953125,296.4559326171875,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670501505956,-0.0349452905356884,0.0,0.0,0.0,-0.0116074802353978,60.0,13.64909839630127,0.0,-7.763173215380449e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0001001653508865,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0001054789609042,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,7.790641393512487e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0001054789536283,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0005003463593311,287.6630249023437,294.1499938964844,296.38818359375,295.6588439941406,297.58087158203125,296.42974853515625,289.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727757597337133e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.575834274291992,0.0,-7.765877541032752e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0001001653508865,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0001054789609042,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,7.790641393512487e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0001054789536283,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0005003463593311,287.6630249023437,294.1499938964844,296.38818359375,295.6588439941406,297.58087158203125,296.42974853515625,289.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727757597337133e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.575834274291992,0.0,-7.765877541032752e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.000100192897662,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0001055079701473,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,7.792784163029864e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0001055079628713,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0005004839622415,287.6690979003906,294.1499938964844,296.37164306640625,295.6404724121094,297.5692749023437,296.4146423339844,289.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762080364188025e-08,0.0010675279190763,-0.0350919216871261,0.0,0.0,0.0,-0.0116352615877985,60.0,13.53286838531494,0.0,-7.770150034502876e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0001002095741569,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0001055255343089,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,7.794080738676712e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,0.000105525519757,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0005005672574043,287.6752014160156,294.1499938964844,296.354736328125,295.620849609375,297.55780029296875,296.4007568359375,289.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782859298316909e-08,0.0010677058016881,-0.0351462699472904,0.0,0.0,0.0,-0.0116455638781189,60.0,13.49331283569336,0.0,-7.77273712060378e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0001002839562715,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0001056038599926,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,7.799865852575749e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.0001056038454407,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0005009387969039,287.6873474121094,294.1499938964844,296.3197631835937,295.5780334472656,297.5345153808594,296.3694763183594,289.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875533610985258e-08,0.0010684978915378,-0.0353886745870113,0.0,0.0,0.0,-0.0116915050894021,60.0,13.402623176574709,0.0,-7.784279887346204e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
