time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0001002839562715,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0001056038599926,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,7.799865852575749e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.0001056038454407,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0005009387969039,287.6873474121094,294.1499938964844,296.3197631835937,295.5780334472656,297.5345153808594,296.3694763183594,289.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875533610985258e-08,0.0010684978915378,-0.0353886745870113,0.0,0.0,0.0,-0.0116915050894021,60.0,13.402623176574709,0.0,-7.784279887346204e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.0001003829456749,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.0001057080953614,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.807564543327317e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,0.0001057080880855,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0005014332709833,287.69952392578125,294.1499938964844,296.283447265625,295.5308532714844,297.51092529296875,296.336181640625,289.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998867842701657e-08,0.0010695520322769,-0.0357112661004066,0.0,0.0,0.0,-0.0117526445537805,60.0,13.305031776428224,0.0,-7.79965461106258e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.0001003829456749,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.0001057080953614,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.807564543327317e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,0.0001057080880855,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0005014332709833,287.69952392578125,294.1499938964844,296.283447265625,295.5308532714844,297.51092529296875,296.336181640625,289.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998867842701657e-08,0.0010695520322769,-0.0357112661004066,0.0,0.0,0.0,-0.0117526445537805,60.0,13.305031776428224,0.0,-7.79965461106258e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.0001005059093586,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0001058375855791,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,7.817128789611161e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,0.0001058375710272,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.000502047536429,287.7117004394531,294.1499938964844,296.2459411621094,295.47967529296875,297.48699951171875,296.3008728027344,289.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152081284635189e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.200627326965332,0.0,-7.818774605539147e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.0001005059093586,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0001058375855791,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,7.817128789611161e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,0.0001058375710272,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.000502047536429,287.7117004394531,294.1499938964844,296.2459411621094,295.47967529296875,297.48699951171875,296.3008728027344,289.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152081284635189e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.200627326965332,0.0,-7.818774605539147e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0001006029415293,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0001059397691278,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,7.824676140444353e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0001059397545759,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.0005025322316214,287.7204895019531,294.1499938964844,296.2182312011719,295.44061279296875,297.4696655273437,296.2748413085937,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272983683838449e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,13.123187065124512,0.0,-7.833879323015935e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0001006507955025,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,0.0001059901551343,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,7.828397792764008e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0001059901478583,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,0.0005027712904848,287.7239074707031,294.1499938964844,296.20733642578125,295.4249572753906,297.4627685546875,296.2640380859375,289.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332608877509756e-08,0.0010724054882302,-0.0365841388702392,0.0,0.0,0.0,-0.0119180930778384,60.0,13.090606689453123,0.0,-7.84133433739953e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0001007250320981,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0001060683280229,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,7.834171265130863e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.000106068313471,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0005031420732848,287.7300109863281,294.1499938964844,296.18768310546875,295.3964233398437,297.4506225585937,296.2455139160156,289.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425099337245229e-08,0.001073197228834,-0.0368260219693183,0.0,0.0,0.0,-0.0119639486074447,60.0,13.035181999206545,0.0,-7.852904104765912e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0001008160543278,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0001061641814885,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.841251499485224e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0001061641742126,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0005035967915318,287.7361145019531,294.1499938964844,296.16778564453125,295.3671264648437,297.438232421875,296.2259521484375,289.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538517945084097e-08,0.0010741667356342,-0.0371226333081722,0.0,0.0,0.0,-0.0120201734825968,60.0,12.975921630859377,0.0,-7.86710430134008e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0001010000050882,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,0.0001063578893081,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,7.855558214941993e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0001063578820321,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.000504515657667,287.7483215332031,294.1499938964844,296.1274719238281,295.3065795898437,297.413330078125,296.1867370605469,289.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767714162644552e-08,0.0010761255398392,-0.0377219915390014,0.0,0.0,0.0,-0.012133790180087,60.0,12.856581687927246,0.0,-7.895839360116953e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0001010000050882,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,0.0001063578893081,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,7.855558214941993e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0001063578820321,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.000504515657667,287.7483215332031,294.1499938964844,296.1274719238281,295.3065795898437,297.413330078125,296.1867370605469,289.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767714162644552e-08,0.0010761255398392,-0.0377219915390014,0.0,0.0,0.0,-0.012133790180087,60.0,12.856581687927246,0.0,-7.895839360116953e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0001011986169032,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,0.0001065670367097,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,7.871005800552666e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0001065670221578,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0005055077490396,287.7605285644531,294.1499938964844,296.08648681640625,295.2437438964844,297.38818359375,296.1465759277344,289.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.501517665758456e-08,0.0010782413883134,-0.0383690744638443,0.0,0.0,0.0,-0.0122564667835831,60.0,12.733567237854004,0.0,-7.926922762635513e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0001011986169032,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,0.0001065670367097,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,7.871005800552666e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0001065670221578,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0005055077490396,287.7605285644531,294.1499938964844,296.08648681640625,295.2437438964844,297.38818359375,296.1465759277344,289.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.501517665758456e-08,0.0010782413883134,-0.0383690744638443,0.0,0.0,0.0,-0.0122564667835831,60.0,12.733567237854004,0.0,-7.926922762635513e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,0.0001014169029076,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0001067969060386,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,7.887983520049602e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,0.0001067968914867,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0005065981531515,287.7727966308594,294.1499938964844,296.0450134277344,295.1790771484375,297.36236572265625,296.1049194335937,289.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805828496813,1.528716353504933e-08,0.0010805675992742,-0.0390802286565303,0.0,0.0,0.0,-0.0123913045972585,60.0,12.604029655456545,0.0,-7.96115742218717e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,0.0001014169029076,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0001067969060386,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,7.887983520049602e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,0.0001067968914867,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0005065981531515,287.7727966308594,294.1499938964844,296.0450134277344,295.1790771484375,297.36236572265625,296.1049194335937,289.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805828496813,1.528716353504933e-08,0.0010805675992742,-0.0390802286565303,0.0,0.0,0.0,-0.0123913045972585,60.0,12.604029655456545,0.0,-7.96115742218717e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,0.0001016344249364,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,0.0001070259604603,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,7.904902304289863e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0001070259531843,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,0.0005076847155578,287.7850341796875,294.1499938964844,296.003173828125,295.1129455566406,297.33642578125,296.063232421875,289.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558191179820824e-08,0.0010828842641785,-0.0397888235747814,0.0,0.0,0.0,-0.0125256618484854,60.0,12.474282264709473,0.0,-7.995344475375532e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,0.0001016344249364,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,0.0001070259604603,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,7.904902304289863e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0001070259531843,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,0.0005076847155578,287.7850341796875,294.1499938964844,296.003173828125,295.1129455566406,297.33642578125,296.063232421875,289.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558191179820824e-08,0.0010828842641785,-0.0397888235747814,0.0,0.0,0.0,-0.0125256618484854,60.0,12.474282264709473,0.0,-7.995344475375532e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0001017495669657,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,0.0001071472142939,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,7.9138575529214e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.000107147199742,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0005082598654553,287.7911682128906,294.1499938964844,295.9821472167969,295.0794677734375,297.3232116699219,296.0419921875,289.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701655087241306e-08,0.0010841111652553,-0.0401638783514499,0.0,0.0,0.0,-0.0125967832282185,60.0,12.407074928283691,0.0,-8.013470420564772e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0001018632683553,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,0.0001072669474524,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,7.922700751805678e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,0.0001072669401764,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,0.0005088278558105,287.7973327636719,294.1499938964844,295.96112060546875,295.0457763671875,297.30987548828125,296.0206604003906,289.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843330203324513e-08,0.0010853230487555,-0.0405342392623424,0.0,0.0,0.0,-0.0126670198515057,60.0,12.339244842529297,0.0,-8.031390308360643e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001020881318254,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0001075037434929,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,7.940190698718652e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.000107503728941,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0005099510890431,287.80963134765625,294.1499938964844,295.9189758300781,294.9779968261719,297.28277587890625,295.9779357910156,289.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123511414889435e-08,0.0010877184104174,-0.0412666350603103,0.0,0.0,0.0,-0.0128059154376387,60.0,12.201986312866213,0.0,-8.066888312896482e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001020881318254,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0001075037434929,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,7.940190698718652e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.000107503728941,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0005099510890431,287.80963134765625,294.1499938964844,295.9189758300781,294.9779968261719,297.28277587890625,295.9779357910156,289.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123511414889435e-08,0.0010877184104174,-0.0412666350603103,0.0,0.0,0.0,-0.0128059154376387,60.0,12.201986312866213,0.0,-8.066888312896482e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.0001023162985802,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0001077440101653,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.957936759339646e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0001077439956134,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0005110907950438,287.8219299316406,294.1499938964844,295.8768920898437,294.9100646972656,297.2557983398437,295.935302734375,289.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.640780311618073e-08,0.0010901511413976,-0.0420097038149833,0.0,0.0,0.0,-0.0129468599334359,60.0,12.065489768981934,0.0,-8.102986726044038e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.0001023162985802,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0001077440101653,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.957936759339646e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0001077439956134,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0005110907950438,287.8219299316406,294.1499938964844,295.8768920898437,294.9100646972656,297.2557983398437,295.935302734375,289.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.640780311618073e-08,0.0010901511413976,-0.0420097038149833,0.0,0.0,0.0,-0.0129468599334359,60.0,12.065489768981934,0.0,-8.102986726044038e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.000102529716969,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0001079687426681,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,7.974535401444882e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0001079687353922,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,0.0005121568683534,287.834228515625,294.1499938964844,295.83502197265625,294.8423156738281,297.2283020019531,295.89263916015625,289.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924398666247,1.6673720182325272e-08,0.0010924231028184,-0.0427046902477741,0.0,0.0,0.0,-0.0130786765366792,60.0,11.926387786865234,0.0,-8.136825613291877e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.000102529716969,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0001079687426681,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,7.974535401444882e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0001079687353922,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,0.0005121568683534,287.834228515625,294.1499938964844,295.83502197265625,294.8423156738281,297.2283020019531,295.89263916015625,289.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924398666247,1.6673720182325272e-08,0.0010924231028184,-0.0427046902477741,0.0,0.0,0.0,-0.0130786765366792,60.0,11.926387786865234,0.0,-8.136825613291877e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0001027002945193,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0001081483787856,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,7.987803110154346e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0001081483642337,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0005130089703015,287.8440856933594,294.1499938964844,295.8017578125,294.78857421875,297.2063293457031,295.8584899902344,289.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942592052742,1.6886266607230027e-08,0.0010942423250526,-0.0432601422071456,0.0,0.0,0.0,-0.0131840547546744,60.0,11.814689636230469,0.0,-8.163922871062823e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.000102733305539,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0001081831433111,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,7.990370795596391e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,0.0001081831287592,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,0.0005131738726049,287.8465576171875,294.1499938964844,295.7934875488281,294.7752380371094,297.2006530761719,295.85015869140625,289.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946110123768,1.6927401702560022e-08,0.0010945940157398,-0.0433676354587078,0.0,0.0,0.0,-0.0132044460624456,60.0,11.786613464355469,0.0,-8.169171650251884e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0001028325059451,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,0.0001082875969586,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,7.998086221050471e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,0.0001082875896827,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0005136693944223,287.85272216796875,294.1499938964844,295.7728881835937,294.7420654296875,297.186767578125,295.8289489746094,289.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956658516079,1.7050997058731813e-08,0.0010956488549709,-0.0436906106770038,0.0,0.0,0.0,-0.0132657075300812,60.0,11.7164945602417,0.0,-8.184954936041322e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0001029197665047,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0001083794923033,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,8.004873234312981e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0001083794850273,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0005141053115949,287.85888671875,294.1499938964844,295.75244140625,294.709228515625,297.1727294921875,295.8079833984375,289.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096595195122,1.7159729637228338e-08,0.0010965780820697,-0.0439747348427772,0.0,0.0,0.0,-0.0133196078240871,60.0,11.646098136901855,0.0,-8.19885315195279e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0001030800412991,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0001085482654161,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,8.017339132493362e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0001085482581402,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,0.0005149058997631,287.8711853027344,294.1499938964844,295.7120361328125,294.6446533203125,297.1445007324219,295.7664489746094,289.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983055690303,1.735943655489791e-08,0.0010982882231473,-0.0444965474307537,0.0,0.0,0.0,-0.0134186241775751,60.0,11.505592346191406,0.0,-8.224408531987137e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0001030800412991,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0001085482654161,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,8.017339132493362e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0001085482581402,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,0.0005149058997631,287.8711853027344,294.1499938964844,295.7120361328125,294.6446533203125,297.1445007324219,295.7664489746094,289.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983055690303,1.735943655489791e-08,0.0010982882231473,-0.0444965474307537,0.0,0.0,0.0,-0.0134186241775751,60.0,11.505592346191406,0.0,-8.224408531987137e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0001032078434946,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0001086828415282,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,8.027278818190098e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.0001086828342522,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,0.0005155442631803,287.8835144042969,294.1499938964844,295.67242431640625,294.5820007324219,297.115966796875,295.725830078125,289.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996678611263,1.7518672734695432e-08,0.0010996502824127,-0.0449125915765762,0.0,0.0,0.0,-0.0134975668042898,60.0,11.36603832244873,0.0,-8.244813898272697e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0001032078434946,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0001086828415282,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,8.027278818190098e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.0001086828342522,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,0.0005155442631803,287.8835144042969,294.1499938964844,295.67242431640625,294.5820007324219,297.115966796875,295.725830078125,289.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996678611263,1.7518672734695432e-08,0.0010996502824127,-0.0449125915765762,0.0,0.0,0.0,-0.0134975668042898,60.0,11.36603832244873,0.0,-8.244813898272697e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,0.0001033102162182,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,0.0001087906493921,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,8.035240898607299e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0001087906421162,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0005160556756891,287.8958435058594,294.1499938964844,295.6336975097656,294.52166748046875,297.08721923828125,295.68609619140625,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007600696757,1.764623291933276e-08,0.0011007424909621,-0.0452458560466766,0.0,0.0,0.0,-0.0135608110576868,60.0,11.227359771728516,0.0,-8.261178408019988e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,0.0001033102162182,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,0.0001087906493921,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,8.035240898607299e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0001087906421162,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0005160556756891,287.8958435058594,294.1499938964844,295.6336975097656,294.52166748046875,297.08721923828125,295.68609619140625,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007600696757,1.764623291933276e-08,0.0011007424909621,-0.0452458560466766,0.0,0.0,0.0,-0.0135608110576868,60.0,11.227359771728516,0.0,-8.261178408019988e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.0001033811859088,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,0.0001088653807528,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,8.04076116764918e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0001088653734768,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.000516410160344,287.9081420898437,294.1499938964844,295.5960388183594,294.46405029296875,297.0583190917969,295.64715576171875,289.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015166528522,1.7734661739154944e-08,0.0011014989577233,-0.0454768761992454,0.0,0.0,0.0,-0.0136046502739191,60.0,11.090106964111328,0.0,-8.272532170394697e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.0001033811859088,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,0.0001088653807528,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,8.04076116764918e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0001088653734768,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.000516410160344,287.9081420898437,294.1499938964844,295.5960388183594,294.46405029296875,297.0583190917969,295.64715576171875,289.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015166528522,1.7734661739154944e-08,0.0011014989577233,-0.0454768761992454,0.0,0.0,0.0,-0.0136046502739191,60.0,11.090106964111328,0.0,-8.272532170394697e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,0.0001034168308251,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,0.0001089029174181,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,8.043533307500184e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0001089029101422,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.0005165882175788,287.9142761230469,294.1499938964844,295.5776672363281,294.4364013671875,297.0438537597656,295.6277160644531,289.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018973309546,1.777907243649679e-08,0.0011018795194104,-0.0455928966403007,0.0,0.0,0.0,-0.0136266713961958,60.0,11.021551132202148,0.0,-8.278237118020115e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,0.0001034287924994,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,0.0001089155121007,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,8.044463174883276e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,0.0001089155048248,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,0.0005166479386389,287.9204406738281,294.1499938964844,295.5596008300781,294.4095764160156,297.02935791015625,295.6085510253906,289.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020195670425,1.7793974294022522e-08,0.0011020018719136,-0.0456318296492099,0.0,0.0,0.0,-0.013634031638503,60.0,10.953752517700195,0.0,-8.280152741235727e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
