time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,0.0001034197121043,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0001089059514924,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,8.0437574069947e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0001089059442165,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,0.0005166026530787,287.9327087402344,294.1499938964844,295.52447509765625,294.358642578125,297.00030517578125,295.5714111328125,289.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019245721399,1.7782664230026057e-08,0.0011019067605957,-0.0456022806465625,0.0,0.0,0.0,-0.013628433458507,60.0,10.820023536682127,0.0,-8.27869897079836e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,0.0001034197121043,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0001089059514924,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,8.0437574069947e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0001089059442165,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,0.0005166026530787,287.9327087402344,294.1499938964844,295.52447509765625,294.358642578125,297.00030517578125,295.5714111328125,289.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019245721399,1.7782664230026057e-08,0.0011019067605957,-0.0456022806465625,0.0,0.0,0.0,-0.013628433458507,60.0,10.820023536682127,0.0,-8.27869897079836e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.0001033476582961,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0001088300778064,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,8.038153464440256e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,0.0001088300705305,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0005162426969036,287.9449768066406,294.1499938964844,295.4908447265625,294.31170654296875,296.9711303710937,295.5362548828125,289.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011556489393,1.769288360264909e-08,0.0011011379538103,-0.0453677363693714,0.0,0.0,0.0,-0.0135839199647307,60.0,10.692018508911133,0.0,-8.26716757273971e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.0001033476582961,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0001088300778064,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,8.038153464440256e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,0.0001088300705305,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0005162426969036,287.9449768066406,294.1499938964844,295.4908447265625,294.31170654296875,296.9711303710937,295.5362548828125,289.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011556489393,1.769288360264909e-08,0.0011011379538103,-0.0453677363693714,0.0,0.0,0.0,-0.0135839199647307,60.0,10.692018508911133,0.0,-8.26716757273971e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,0.0001032245127134,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0001087003984139,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,8.028575393836945e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0001087003911379,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.0005156275583431,287.9571533203125,294.1499938964844,295.4588623046875,294.26910400390625,296.9420471191406,295.5032653808594,289.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998462093994,1.7539438346148017e-08,0.0010998286306858,-0.0449668429791927,0.0,0.0,0.0,-0.0135078653693199,60.0,10.568705558776855,0.0,-8.247477012446326e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,0.0001032245127134,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0001087003984139,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,8.028575393836945e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0001087003911379,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.0005156275583431,287.9571533203125,294.1499938964844,295.4588623046875,294.26910400390625,296.9420471191406,295.5032653808594,289.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998462093994,1.7539438346148017e-08,0.0010998286306858,-0.0449668429791927,0.0,0.0,0.0,-0.0135078653693199,60.0,10.568705558776855,0.0,-8.247477012446326e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,0.0001030902276397,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0001085589901776,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,8.018130756681785e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0001085589829017,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,0.0005149567732587,287.9678649902344,294.1499938964844,295.4321594238281,294.235595703125,296.9164428710937,295.475341796875,289.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984174441546,1.7372121519088072e-08,0.0010983999818563,-0.0445296876132488,0.0,0.0,0.0,-0.0134249292314052,60.0,10.463373184204102,0.0,-8.226032832681086e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,0.0001030656421789,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,0.0001085331023205,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,8.016218635020778e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,0.0001085330950445,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,0.0005148340133018,287.9693298339844,294.1499938964844,295.4286499023437,294.2313232421875,296.9129638671875,295.4716796875,289.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981551604345,1.734148824539261e-08,0.0010981378145515,-0.0444496497511863,0.0,0.0,0.0,-0.0134097412228584,60.0,10.449527740478516,0.0,-8.222109926236953e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0001029814593493,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.0001084444520529,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,8.009671000763774e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,0.0001084444447769,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,0.0005144134629517,287.97540283203125,294.1499938964844,295.41424560546875,294.21435546875,296.8984375,295.4560852050781,289.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972591117024,1.7236594374026026e-08,0.0010972418822348,-0.0441755726933479,0.0,0.0,0.0,-0.0133577464148402,60.0,10.390436172485352,0.0,-8.20868351070203e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,0.0001028696569846,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,0.0001083267125068,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,8.000974776223302e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,0.0001083267052308,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0005138549604453,287.9814758300781,294.1499938964844,295.4003295898437,294.19873046875,296.8839111328125,295.44097900390625,289.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109606271144,1.7097276483468704e-08,0.0010960455983877,-0.0438115447759628,0.0,0.0,0.0,-0.0132886553183197,60.0,10.333064079284668,0.0,-8.190868783231053e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,0.0001026020618155,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,0.0001080449292203,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,7.980162627063692e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.0001080449219443,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,0.0005125183379277,287.9935607910156,294.1499938964844,295.3740539550781,294.1717529296875,296.8550109863281,295.4126892089844,289.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932132136076,1.6763856081070116e-08,0.0010931964498013,-0.0429402478039264,0.0,0.0,0.0,-0.0131233744323253,60.0,10.224435806274414,0.0,-8.148310826072702e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,0.0001026020618155,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,0.0001080449292203,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,7.980162627063692e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.0001080449219443,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,0.0005125183379277,287.9935607910156,294.1499938964844,295.3740539550781,294.1717529296875,296.8550109863281,295.4126892089844,289.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932132136076,1.6763856081070116e-08,0.0010931964498013,-0.0429402478039264,0.0,0.0,0.0,-0.0131233744323253,60.0,10.224435806274414,0.0,-8.148310826072702e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0001022829601424,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.0001077088963938,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,7.955342880450189e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0001077088891179,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,0.0005109243211336,288.0055847167969,294.1499938964844,295.3500061035156,294.1508178710937,296.8262939453125,295.3865661621094,289.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898133041337,1.636624880063664e-08,0.0010897970059886,-0.0419010929763317,0.0,0.0,0.0,-0.0129262646660208,60.0,10.123583793640137,0.0,-8.097705261889132e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0001022829601424,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.0001077088963938,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,7.955342880450189e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0001077088891179,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,0.0005109243211336,288.0055847167969,294.1499938964844,295.3500061035156,294.1508178710937,296.8262939453125,295.3865661621094,289.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898133041337,1.636624880063664e-08,0.0010897970059886,-0.0419010929763317,0.0,0.0,0.0,-0.0129262646660208,60.0,10.123583793640137,0.0,-8.097705261889132e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.0001019265910144,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.000107333624328,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,7.927625847514719e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.000107333617052,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0005091442144475,288.0175476074219,294.1499938964844,295.3273010253906,294.1340026855469,296.7978210449219,295.3622436523437,289.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860164184123,1.5922218210562278e-08,0.0010860005859285,-0.0407404564321041,0.0,0.0,0.0,-0.0127061419188976,60.0,10.029011726379396,0.0,-8.04137698651175e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.0001019265910144,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.000107333624328,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,7.927625847514719e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.000107333617052,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0005091442144475,288.0175476074219,294.1499938964844,295.3273010253906,294.1340026855469,296.7978210449219,295.3622436523437,289.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860164184123,1.5922218210562278e-08,0.0010860005859285,-0.0407404564321041,0.0,0.0,0.0,-0.0127061419188976,60.0,10.029011726379396,0.0,-8.04137698651175e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0001015504240058,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,0.0001069374993676,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,7.898367766756564e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0001069374920916,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0005072651547379,288.0294494628906,294.1499938964844,295.3050537109375,294.119140625,296.7695007324219,295.3390197753906,289.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820081224665,1.5453510471274967e-08,0.0010819926392287,-0.0395151451230049,0.0,0.0,0.0,-0.0124737843871116,60.0,9.938093185424805,-0.0,-7.982131222661337e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0001015504240058,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,0.0001069374993676,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,7.898367766756564e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0001069374920916,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0005072651547379,288.0294494628906,294.1499938964844,295.3050537109375,294.119140625,296.7695007324219,295.3390197753906,289.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820081224665,1.5453510471274967e-08,0.0010819926392287,-0.0395151451230049,0.0,0.0,0.0,-0.0124737843871116,60.0,9.938093185424805,-0.0,-7.982131222661337e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.000101347482996,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0001067237972165,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,7.882584031904116e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,0.0001067237899405,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0005062514683231,288.03533935546875,294.1499938964844,295.2940673828125,294.11236572265625,296.7555847167969,295.3281555175781,289.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798454750329,1.520065140425686e-08,0.0010798302246257,-0.0388540364801883,0.0,0.0,0.0,-0.0123484292998909,60.0,9.895697593688965,-0.0,-7.950259828248819e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,0.0001011503336485,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,0.0001065161850419,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,7.867249951232225e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,0.0001065161850419,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0005052666529081,288.041259765625,294.1499938964844,295.2832336425781,294.1060485839844,296.7415771484375,295.31707763671875,289.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777439456433,1.4955006122363557e-08,0.0010777290444821,-0.038211740553379,0.0,0.0,0.0,-0.0122266486287117,60.0,9.85209846496582,-0.0,-7.919359035213348e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0001007389655569,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0001060829963535,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,7.835254655219615e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0001060829890775,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.0005032118060626,288.0530090332031,294.1499938964844,295.2618408203125,294.0946655273437,296.7138061523437,295.2957458496094,289.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733613744378,1.4442450790852492e-08,0.0010733469389379,-0.0368713997304439,0.0,0.0,0.0,-0.0119725568220019,60.0,9.768366813659668,-0.0,-7.855075523366396e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0001007389655569,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0001060829963535,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,7.835254655219615e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0001060829890775,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.0005032118060626,288.0530090332031,294.1499938964844,295.2618408203125,294.0946655273437,296.7138061523437,295.2957458496094,289.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733613744378,1.4442450790852492e-08,0.0010733469389379,-0.0368713997304439,0.0,0.0,0.0,-0.0119725568220019,60.0,9.768366813659668,-0.0,-7.855075523366396e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,0.0001003186625894,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0001056403998518,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,7.80256450525485e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,0.0001056403925758,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,0.0005011123139411,288.064697265625,294.1499938964844,295.2408752441406,294.0848693847656,296.6863098144531,295.2750549316406,289.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688829934224,1.3918763031028902e-08,0.0010688691399991,-0.0355017445981502,0.0,0.0,0.0,-0.0117129432037472,60.0,9.687816619873049,-0.0,-7.789666511826e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,0.0001003186625894,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0001056403998518,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,7.80256450525485e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,0.0001056403925758,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,0.0005011123139411,288.064697265625,294.1499938964844,295.2408752441406,294.0848693847656,296.6863098144531,295.2750549316406,289.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688829934224,1.3918763031028902e-08,0.0010688691399991,-0.0355017445981502,0.0,0.0,0.0,-0.0117129432037472,60.0,9.687816619873049,-0.0,-7.789666511826e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.989304817281663e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0001051922081387,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,7.7694610808976e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0001051922008628,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0004989862791262,288.0762634277344,294.1499938964844,295.2203674316406,294.0765075683594,296.6591186523437,295.2550964355469,289.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064348150976,1.3388464559227486e-08,0.0010643347632139,-0.0341146029531955,0.0,0.0,0.0,-0.0114500522613525,60.0,9.611038208007812,-0.0,-7.723709671836333e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.989304817281663e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0001051922081387,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,7.7694610808976e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0001051922008628,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0004989862791262,288.0762634277344,294.1499938964844,295.2203674316406,294.0765075683594,296.6591186523437,295.2550964355469,289.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064348150976,1.3388464559227486e-08,0.0010643347632139,-0.0341146029531955,0.0,0.0,0.0,-0.0114500522613525,60.0,9.611038208007812,-0.0,-7.723709671836333e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.948449587682262e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,0.000104761980765,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,7.737684791209176e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,0.000104761973489,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0004969454603269,288.0872802734375,294.1499938964844,295.2010498046875,294.0697631835937,296.6333923339844,295.2365417480469,289.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599951492622,1.2879424637901591e-08,0.0010599823435768,-0.0327828824520111,0.0,0.0,0.0,-0.0111977010965347,60.0,9.54099941253662,-0.0,-7.660661083264132e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,9.946747013600544e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.0001047440528054,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,7.736360566923395e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,0.0001047440455295,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,0.0004968604189343,288.0877380371094,294.1499938964844,295.20025634765625,294.06951904296875,296.63232421875,295.2357482910156,289.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598137741908,1.2858211384525477e-08,0.0010598009685054,-0.0327273830771446,0.0,0.0,0.0,-0.0111871846020221,60.0,9.538081169128418,-0.0,-7.658039180569176e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,9.925396443577485e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,0.0001045192184392,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,7.719754648860544e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0001045192111632,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,0.0004957938799634,288.0934753417969,294.1499938964844,295.1903686523437,294.0664978027344,296.6189270019531,295.22613525390625,289.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575398337095,1.2592189513327412e-08,0.0010575271444395,-0.0320313572883605,0.0,0.0,0.0,-0.0110553111881017,60.0,9.501737594604492,-0.0,-7.625197895322344e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,9.90421904134564e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,0.0001042962103383,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,7.703283336013556e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,0.0001042962030624,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,0.000494736013934,288.0992126464844,294.1499938964844,295.1805725097656,294.0637512207031,296.6055908203125,295.2166748046875,289.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552832391113,1.2328327692046061e-08,0.0010552708990871,-0.031340941786766,0.0,0.0,0.0,-0.0109245032072067,60.0,9.46643352508545,-0.0,-7.592693407332264e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.862104343483225e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,0.0001038527261698,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,7.670527702430263e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,0.0001038527188939,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,0.0004926323308609,288.1106262207031,294.1499938964844,295.16131591796875,294.0591125488281,296.5790405273437,295.19793701171875,289.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507956612855,1.180360698072036e-08,0.0010507837869226,-0.0299678370356559,0.0,0.0,0.0,-0.0106643754988908,60.0,9.396977424621582,-0.0,-7.528259970968065e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.862104343483225e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,0.0001038527261698,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,7.670527702430263e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,0.0001038527188939,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,0.0004926323308609,288.1106262207031,294.1499938964844,295.16131591796875,294.0591125488281,296.5790405273437,295.19793701171875,289.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507956612855,1.180360698072036e-08,0.0010507837869226,-0.0299678370356559,0.0,0.0,0.0,-0.0106643754988908,60.0,9.396977424621582,-0.0,-7.528259970968065e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.82130950433202e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,0.0001034231318044,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88775634765625,0.0,0.0,7.63879797887057e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,0.0001034231318044,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88848876953125,0.0,0.0,0.0004905945970676,288.1219177246094,294.1499938964844,295.1424865722656,294.0555114746094,296.55291748046875,295.17999267578125,289.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464490624144,1.129532734012173e-08,0.0010464377701282,-0.0286375973373651,0.0,0.0,0.0,-0.0104124005883932,60.0,9.332658767700195,-0.0,-7.466107376785659e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.82130950433202e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,0.0001034231318044,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88775634765625,0.0,0.0,7.63879797887057e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,0.0001034231318044,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88848876953125,0.0,0.0,0.0004905945970676,288.1219177246094,294.1499938964844,295.1424865722656,294.0555114746094,296.55291748046875,295.17999267578125,289.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464490624144,1.129532734012173e-08,0.0010464377701282,-0.0286375973373651,0.0,0.0,0.0,-0.0104124005883932,60.0,9.332658767700195,-0.0,-7.466107376785659e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.781053086044268e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0001029992126859,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,7.607487350469455e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,0.00010299920541,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,0.0004885836387984,288.1331787109375,294.1499938964844,295.1240539550781,294.05279541015625,296.52691650390625,295.1622619628906,289.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421592742204,1.0793754334770256e-08,0.0010421485640108,-0.0273247621953487,0.0,0.0,0.0,-0.0101637477055192,60.0,9.269580841064451,-0.0,-7.405026991591512e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.781053086044268e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0001029992126859,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.898681640625,0.0,0.0,7.607487350469455e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,0.00010299920541,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,0.0004885836387984,288.1331787109375,294.1499938964844,295.1240539550781,294.05279541015625,296.52691650390625,295.1622619628906,289.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421592742204,1.0793754334770256e-08,0.0010421485640108,-0.0273247621953487,0.0,0.0,0.0,-0.0101637477055192,60.0,9.269580841064451,-0.0,-7.405026991591512e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.741997928358614e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,0.0001025879391818,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,7.577110955026001e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,0.0001025879319058,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,0.0004866327799391,288.1443786621094,294.1499938964844,295.1060485839844,294.05084228515625,296.5011291503906,295.14501953125,289.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379978921264,1.0307151576682829e-08,0.0010379876475781,-0.0260509792715311,0.0,0.0,0.0,-0.0099225183948874,60.0,9.209458351135254,-0.0,-7.346009311959278e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.741997928358614e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,0.0001025879391818,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,7.577110955026001e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,0.0001025879319058,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,0.0004866327799391,288.1443786621094,294.1499938964844,295.1060485839844,294.05084228515625,296.5011291503906,295.14501953125,289.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379978921264,1.0307151576682829e-08,0.0010379876475781,-0.0260509792715311,0.0,0.0,0.0,-0.0099225183948874,60.0,9.209458351135254,-0.0,-7.346009311959278e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,9.72301058936864e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,0.0001023879958665,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150085449219,0.0,0.0,7.562342943856493e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.0001023879885906,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,0.0004856843152083,288.14996337890625,294.1499938964844,295.0971984863281,294.0501403808594,296.4883117675781,295.1365966796875,289.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359761072322,1.0070588807309376e-08,0.0010359660955145,-0.0254316795617342,0.0,0.0,0.0,-0.0098052499815821,60.0,9.180671691894531,-0.0,-7.317402861417578e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
