time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.704451076686382e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,0.0001021925563691,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,7.547907443949953e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,0.0001021925490931,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0004847572417929,288.155517578125,294.1499938964844,295.0884704589844,294.0495910644531,296.4755554199219,295.1282653808594,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339986765757,9.83935066756203e-09,0.0010339887812733,-0.024826293811202,0.0,0.0,0.0,-0.0096906153485178,60.0,9.152701377868652,-0.0,-7.289494163842394e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,9.668175334809348e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,0.0001018105540424,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,7.519693463109434e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,0.0001018105540424,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93194580078125,0.0,0.0,0.0004829452082049,288.1666259765625,294.1499938964844,295.0712890625,294.04888916015625,296.4501647949219,295.11187744140625,289.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301320580765,9.387387756021326e-09,0.0010301227448508,-0.0236429683864116,0.0,0.0,0.0,-0.0094665512442588,60.0,9.098201751708984,-0.0,-7.235099275249014e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,9.668175334809348e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,0.0001018105540424,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,7.519693463109434e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,0.0001018105540424,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93194580078125,0.0,0.0,0.0004829452082049,288.1666259765625,294.1499938964844,295.0712890625,294.04888916015625,296.4501647949219,295.11187744140625,289.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301320580765,9.387387756021326e-09,0.0010301227448508,-0.0236429683864116,0.0,0.0,0.0,-0.0094665512442588,60.0,9.098201751708984,-0.0,-7.235099275249014e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.63751517701894e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,0.0001014876834233,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,7.495846512028947e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,0.0001014876834233,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425354003906,0.0,0.0,0.0004814136482309,288.177490234375,294.1499938964844,295.05450439453125,294.0486755371094,296.4257507324219,295.09674072265625,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026865444146,9.005385770421981e-09,0.0010268564801663,-0.0226427372545003,0.0,0.0,0.0,-0.0092771779745817,60.0,9.052679061889648,-0.0,-7.189283479647204e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.63751517701894e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,0.0001014876834233,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,7.495846512028947e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,0.0001014876834233,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425354003906,0.0,0.0,0.0004814136482309,288.177490234375,294.1499938964844,295.05450439453125,294.0486755371094,296.4257507324219,295.09674072265625,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026865444146,9.005385770421981e-09,0.0010268564801663,-0.0226427372545003,0.0,0.0,0.0,-0.0092771779745817,60.0,9.052679061889648,-0.0,-7.189283479647204e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,9.604009392205626e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.0001011348576867,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,7.469786942237988e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.0001011348504107,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,0.0004797400033567,288.1883850097656,294.1499938964844,295.0381164550781,294.0487670898437,296.40118408203125,295.0814514160156,289.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232969652861,8.587941024984502e-09,0.0010232883505523,-0.0215496253222227,0.0,0.0,0.0,-0.0090702399611473,60.0,9.005317687988281,-0.0,-7.139382773857508e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,9.604009392205626e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.0001011348576867,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,7.469786942237988e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.0001011348504107,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,0.0004797400033567,288.1883850097656,294.1499938964844,295.0381164550781,294.0487670898437,296.40118408203125,295.0814514160156,289.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232969652861,8.587941024984502e-09,0.0010232883505523,-0.0215496253222227,0.0,0.0,0.0,-0.0090702399611473,60.0,9.005317687988281,-0.0,-7.139382773857508e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.574579598847777e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.000100824945548,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,7.446896779583767e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,0.0001008249382721,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,0.0004782698815688,288.19921875,294.1499938964844,295.02215576171875,294.04913330078125,296.3768615722656,295.06658935546875,289.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201602708548,8.221268998909181e-09,0.0010201520053669,-0.020589405670762,0.0,0.0,0.0,-0.0088884606957435,60.0,8.960577964782715,-0.0,-7.09569434320656e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.574579598847777e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.000100824945548,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,7.446896779583767e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,0.0001008249382721,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,0.0004782698815688,288.19921875,294.1499938964844,295.02215576171875,294.04913330078125,296.3768615722656,295.06658935546875,289.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201602708548,8.221268998909181e-09,0.0010201520053669,-0.020589405670762,0.0,0.0,0.0,-0.0088884606957435,60.0,8.960577964782715,-0.0,-7.09569434320656e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,9.558808960719034e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0001006588718155,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,7.434630242642015e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,0.0001006588645395,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,0.0004774821281898,288.20465087890625,294.1499938964844,295.0143127441406,294.0493469238281,296.3646850585937,295.05914306640625,289.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184803977608,8.02478350436786e-09,0.0010184723651036,-0.0200748350471258,0.0,0.0,0.0,-0.0087910564616322,60.0,8.93779182434082,-0.0,-7.072338803482128e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.544627391733228e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.0001005095327855,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,7.423600618494675e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,0.0001005095327855,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0004767737409565,288.2100830078125,294.1499938964844,295.006591796875,294.0495910644531,296.3524780273437,295.0516662597656,289.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169690940529,7.848100835872174e-09,0.0010169612942263,-0.0196121148765087,0.0,0.0,0.0,-0.0087034655734896,60.0,8.914899826049805,-0.0,-7.051369976807109e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9846496582031,0.0,0.0,9.51915717450902e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,0.0001002413264359,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,7.403790368698537e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0001002413191599,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,0.0004755014670081,288.22088623046875,294.1499938964844,294.9914245605469,294.05010986328125,296.3282470703125,295.03717041015625,289.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142541723325,7.530769785546454e-09,0.0010142466053366,-0.0187810119241476,0.0,0.0,0.0,-0.0085461447015404,60.0,8.872901916503906,-0.0,-7.013786529341814e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9846496582031,0.0,0.0,9.51915717450902e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,0.0001002413264359,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,7.403790368698537e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0001002413191599,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,0.0004755014670081,288.22088623046875,294.1499938964844,294.9914245605469,294.05010986328125,296.3282470703125,295.03717041015625,289.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142541723325,7.530769785546454e-09,0.0010142466053366,-0.0187810119241476,0.0,0.0,0.0,-0.0085461447015404,60.0,8.872901916503906,-0.0,-7.013786529341814e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,9.496409620624036e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,0.0001000017728074,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,7.386097422568128e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,0.0001000017728074,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,0.0004743651370517,288.2316589355469,294.1499938964844,294.97662353515625,294.0505065917969,296.3042907714844,295.02313232421875,289.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118306381627,7.247354716355403e-09,0.0010118234204128,-0.0180387049913406,0.0,0.0,0.0,-0.0084056453779339,60.0,8.834270477294922,-0.0,-6.980305045090064e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,9.496409620624036e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,0.0001000017728074,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,7.386097422568128e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,0.0001000017728074,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,0.0004743651370517,288.2316589355469,294.1499938964844,294.97662353515625,294.0505065917969,296.3042907714844,295.02313232421875,289.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118306381627,7.247354716355403e-09,0.0010118234204128,-0.0180387049913406,0.0,0.0,0.0,-0.0084056453779339,60.0,8.834270477294922,-0.0,-6.980305045090064e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.476735431235284e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.979459719033912e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,7.370795356109738e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,9.97945899143815e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,0.0004733823880087,288.2423400878906,294.1499938964844,294.9622497558594,294.0507202148437,296.2806701660156,295.009521484375,289.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097338818013,7.0022379006218224e-09,0.001009726896882,-0.0173966847360134,0.0,0.0,0.0,-0.0082841282710433,60.0,8.798259735107422,-0.0,-6.95141224582585e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.476735431235284e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.979459719033912e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,7.370795356109738e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,9.97945899143815e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,0.0004733823880087,288.2423400878906,294.1499938964844,294.9622497558594,294.0507202148437,296.2806701660156,295.009521484375,289.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097338818013,7.0022379006218224e-09,0.001009726896882,-0.0173966847360134,0.0,0.0,0.0,-0.0082841282710433,60.0,8.798259735107422,-0.0,-6.95141224582585e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,9.460086585022508e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.961927571566775e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,7.357846334343776e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,9.961927571566775e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.0,0.0,0.0004725507460534,288.2529602050781,294.1499938964844,294.9482421875,294.0506286621094,296.2574768066406,294.99639892578125,289.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079604107886,6.794817153377153e-09,0.0010079536586999,-0.0168533790856599,0.0,0.0,0.0,-0.0081813018769025,60.0,8.765301704406738,-0.0,-6.927010076651642e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,9.460086585022508e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.961927571566775e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,7.357846334343776e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,9.961927571566775e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.0,0.0,0.0004725507460534,288.2529602050781,294.1499938964844,294.9482421875,294.0506286621094,296.2574768066406,294.99639892578125,289.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079604107886,6.794817153377153e-09,0.0010079536586999,-0.0168533790856599,0.0,0.0,0.0,-0.0081813018769025,60.0,8.765301704406738,-0.0,-6.927010076651642e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.449956269236282e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.95126029010862e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,7.349967199843377e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,9.95125956251286e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02154541015625,0.0,0.0,0.0004720447177533,288.2582702636719,294.1499938964844,294.94140625,294.0504150390625,296.245849609375,294.98980712890625,289.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068821720778,6.668607444026975e-09,0.0010068755364045,-0.0165227875113487,0.0,0.0,0.0,-0.0081187402829527,60.0,8.748625755310059,-0.0,-6.912182470841799e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,9.44164567044936e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,9.94250876829028e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,7.343503239098936e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.94250804069452e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.0004716295807156,288.2636108398437,294.1499938964844,294.93463134765625,294.05010986328125,296.2341613769531,294.9831848144531,289.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.565063603858334e-09,0.0010059891501441,-0.0162515621632337,0.0,0.0,0.0,-0.0080674039199948,60.0,8.7316255569458,-0.0,-6.900030058432094e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,9.428196790395305e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,9.928346116794272e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,7.333043322432786e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,9.928345389198512e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,0.000470957806101,288.2742004394531,294.1499938964844,294.9214172363281,294.0491027832031,296.2110290527344,294.97027587890625,289.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.3975087449819065e-09,0.0010045554954558,-0.0158126577734947,0.0,0.0,0.0,-0.0079843355342745,60.0,8.699694633483887,-0.0,-6.880387104502006e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,9.428196790395305e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,9.928346116794272e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,7.333043322432786e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,9.928345389198512e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,0.000470957806101,288.2742004394531,294.1499938964844,294.9214172363281,294.0491027832031,296.2110290527344,294.97027587890625,289.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045618982985,6.3975087449819065e-09,0.0010045554954558,-0.0158126577734947,0.0,0.0,0.0,-0.0079843355342745,60.0,8.699694633483887,-0.0,-6.880387104502006e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.417486580787228e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,9.917068382492288e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,7.324713078560308e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.917067654896528e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,0.0004704228194896,288.2847595214844,294.1499938964844,294.9085693359375,294.0474548339844,296.1881103515625,294.9576416015625,289.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034210281446,6.2640790332579854e-09,0.0010034148581326,-0.0154631352052092,0.0,0.0,0.0,-0.0079181902110576,60.0,8.669599533081055,-0.0,-6.864765111913584e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.417486580787228e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,9.917068382492288e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,7.324713078560308e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.917067654896528e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,0.0004704228194896,288.2847595214844,294.1499938964844,294.9085693359375,294.0474548339844,296.1881103515625,294.9576416015625,289.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034210281446,6.2640790332579854e-09,0.0010034148581326,-0.0154631352052092,0.0,0.0,0.0,-0.0079181902110576,60.0,8.669599533081055,-0.0,-6.864765111913584e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.409781341673806e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,9.908954234560952e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,7.318719872273505e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.90895350696519e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,0.0004700379213318,288.2952880859375,294.1499938964844,294.8961181640625,294.0450744628906,296.1654968261719,294.9452819824219,289.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025997180491,6.168081156943117e-09,0.0010025935480371,-0.0152116641402244,0.0,0.0,0.0,-0.0078705977648496,60.0,8.640813827514648,-0.0,-6.85353640506037e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.409781341673806e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,9.908954234560952e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,7.318719872273505e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.90895350696519e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,0.0004700379213318,288.2952880859375,294.1499938964844,294.8961181640625,294.0450744628906,296.1654968261719,294.9452819824219,289.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025997180491,6.168081156943117e-09,0.0010025935480371,-0.0152116641402244,0.0,0.0,0.0,-0.0078705977648496,60.0,8.640813827514648,-0.0,-6.85353640506037e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,9.405146556673571e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.904073522193356e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,7.315115362871438e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,9.904072794597596e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,0.0004698064003605,288.3057556152344,294.1499938964844,294.884033203125,294.0418395996094,296.1432800292969,294.9332275390625,289.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110338013343153e-09,0.0010020998306572,-0.0150604015216231,0.0,0.0,0.0,-0.0078419726341962,60.0,8.613419532775879,-0.0,-6.846786959613382e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,9.405146556673571e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.904073522193356e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,7.315115362871438e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,9.904072794597596e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,0.0004698064003605,288.3057556152344,294.1499938964844,294.884033203125,294.0418395996094,296.1432800292969,294.9332275390625,289.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110338013343153e-09,0.0010020998306572,-0.0150604015216231,0.0,0.0,0.0,-0.0078419726341962,60.0,8.613419532775879,-0.0,-6.846786959613382e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.401258284924552e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,9.899978613248096e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,7.312090747291222e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,9.899978613248096e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,0.000469612161396,288.3110046386719,294.1499938964844,294.87811279296875,294.0398864746094,296.13214111328125,294.9271545410156,289.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.061897650511128e-09,0.0010016871383413,-0.014933506026864,0.0,0.0,0.0,-0.0078179659321904,60.0,8.599709510803223,-0.0,-6.841126776180317e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,9.399141708854586e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,9.89774998743087e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,7.310444925678894e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,9.897749259835108e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,0.0004695064562838,288.3162536621094,294.1499938964844,294.872314453125,294.0376892089844,296.1209716796875,294.9211120605469,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035527189141021e-09,0.001001460943371,-0.0148644261062145,0.0,0.0,0.0,-0.0078048892319202,60.0,8.585841178894043,-0.0,-6.838046573420797e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.397837129654364e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,9.896376286633311e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,7.309429929591715e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,9.896375559037553e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,0.0004694412928074,288.3266906738281,294.1499938964844,294.8609619140625,294.032470703125,296.09881591796875,294.9091796875,289.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.019275744506558e-09,0.0010013207793235,-0.0148218544200062,0.0,0.0,0.0,-0.0077968267723917,60.0,8.558735847473145,-0.0,-6.836149424316319e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.397837129654364e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,9.896376286633311e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,7.309429929591715e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,9.896375559037553e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,0.0004694412928074,288.3266906738281,294.1499938964844,294.8609619140625,294.032470703125,296.09881591796875,294.9091796875,289.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.019275744506558e-09,0.0010013207793235,-0.0148218544200062,0.0,0.0,0.0,-0.0077968267723917,60.0,8.558735847473145,-0.0,-6.836149424316319e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.050000000745058,9.399525879416616e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.050000000745058,9.89815453067422e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.050000000745058,7.310743239941075e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.050000000745058,9.898153803078458e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.050000000745058,0.0004695256357081,288.3371276855469,284.95001220703125,294.8500061035156,294.0260925292969,296.0769348144531,294.8974304199219,289.53131103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015071602538,6.040316247180044e-09,0.001001501106657,-0.0148769728839397,0.0,0.0,0.0,-0.0078072594478726,60.0,8.532184600830078,-0.0,-6.838606481096576e-08,1.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.050000000745058,9.399525879416616e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.050000000745058,9.89815453067422e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.050000000745058,7.310743239941075e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.050000000745058,9.898153803078458e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.050000000745058,0.0004695256357081,288.3371276855469,284.95001220703125,294.8500061035156,294.0260925292969,296.0769348144531,294.8974304199219,289.53131103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015071602538,6.040316247180044e-09,0.001001501106657,-0.0148769728839397,0.0,0.0,0.0,-0.0078072594478726,60.0,8.532184600830078,-0.0,-6.838606481096576e-08,1.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823974609375,0.634302020072937,0.050000000745058,0.040692389011383,298.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.634302020072937,0.050000000745058,0.0428510457277298,298.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.634302020072937,0.050000000745058,0.0316496342420578,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.634302020072937,0.050000000745058,0.0428510457277298,298.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.634302020072937,0.050000000745058,0.2032668888568878,289.2557983398437,284.95001220703125,294.8446960449219,294.0226745605469,297.3620300292969,297.7970275878906,289.7152099609375,1.0,0.1096932366490364,0.1857331395149231,0.1857331395149231,1.0,1.0,-0.4334976971149444,0.0168999079614877,0.4165977835655212,-0.1004111394286155,0.0,0.0,0.0,10.24112033843994,60.0,1103.628662109375,0.0,12.233468055725098,1.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217346191406,0.632639467716217,0.050000000745058,0.0452307499945163,298.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217346191406,0.632639467716217,0.050000000745058,0.0476301573216915,298.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217346191406,0.632639467716217,0.050000000745058,0.0351794697344303,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217346191406,0.632639467716217,0.050000000745058,0.0476301573216915,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217346191406,0.632639467716217,0.050000000745058,0.2259369492530822,290.2309875488281,284.95001220703125,294.83953857421875,294.01934814453125,297.529052734375,298.4889221191406,290.812255859375,1.0,0.1210713610053062,0.3714662790298462,0.3714662790298462,1.0,1.0,-0.481940895318985,0.075983740389347,0.4059571325778961,-0.0534919835627079,1.0,1.0,0.0,12.527568817138672,60.0,7231.0625,0.0,16.673433303833008,1.0,281.129638671875,287.8482971191406,300.9620666503906,302.8514099121094,293.1499938964844,293.1499938964844,283.1499938964844,2680.29248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1084556430578231,1.0,0.0,0.0,0.5478732585906982,0.5478878021240234,2.447081897116732e-07,3.2184767723083496,3.218463897705078,1.2752592738252131e-05,0.0,0.0,-0.0,4504.75439453125,0.0,11.919355392456056,1308.24169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.0456763617694377,298.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.0480994097888469,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.0355260595679283,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.0480994097888469,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.2281628847122192,287.16534423828125,284.95001220703125,294.82977294921875,294.0130920410156,297.017333984375,298.4555053710937,286.32916259765625,1.0,0.1405515372753143,0.7429325580596924,0.7429325580596924,1.0,1.0,-0.4866913855075836,0.1984553039073944,0.2882360816001892,0.0673727542161941,1.0,1.0,0.0,20.0709228515625,60.0,15084.7236328125,0.0,23.17165756225586,1.0,282.3089294433594,286.026123046875,299.0489196777344,301.01397705078125,293.1499938964844,293.1499938964844,283.1499938964844,2692.471435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121670603752136,1.0,0.0,0.0,1.0929486751556396,1.092950701713562,7.989847006228956e-08,4.265717506408691,4.265707969665527,9.787690942175686e-06,0.0,0.0,-0.0,5554.66357421875,0.0,39.97943115234375,1895.4090576171875,0.0,998.6365966796876,0.2797907292842865,1.0,0.0,3.0,1.0,0.0
