time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.0456763617694377,298.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.0480994097888469,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.0355260595679283,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.0480994097888469,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371702194214,0.050000000745058,0.2281628847122192,287.16534423828125,284.95001220703125,294.82977294921875,294.0130920410156,297.017333984375,298.4555053710937,286.32916259765625,1.0,0.1405515372753143,0.7429325580596924,0.7429325580596924,1.0,1.0,-0.4866913855075836,0.1984553039073944,0.2882360816001892,0.0673727542161941,1.0,1.0,0.0,20.0709228515625,60.0,15084.7236328125,0.0,23.17165756225586,1.0,282.3089294433594,286.026123046875,299.0489196777344,301.01397705078125,293.1499938964844,293.1499938964844,283.1499938964844,2692.471435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121670603752136,1.0,0.0,0.0,1.0929486751556396,1.092950701713562,7.989847006228956e-08,4.265717506408691,4.265707969665527,9.787690942175686e-06,0.0,0.0,-0.0,5554.66357421875,0.0,39.97943115234375,1895.4090576171875,0.0,998.6365966796876,0.2797907292842865,1.0,0.0,3.0,1.0,0.0
17733900,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.5498778223991394,0.050000000745058,0.0458133779466152,298.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.5498778223991394,0.050000000745058,0.0482436940073967,298.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.5498778223991394,0.050000000745058,0.0482436940073967,298.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.5498778223991394,0.050000000745058,0.2288473099470138,285.8837585449219,284.95001220703125,294.8251647949219,294.0101318359375,296.8969116210937,298.4144897460937,285.51519775390625,1.0,0.1489468216896057,0.9286656975746156,0.9286656975746156,1.0,1.0,-0.4881514012813568,0.2073577642440796,0.2807936370372772,0.075962908565998,1.0,1.0,0.0,23.73415184020996,60.0,14126.3525390625,0.0,26.31949234008789,1.0,282.6954650878906,285.2745361328125,297.8392028808594,299.46954345703125,293.1499938964844,293.1499938964844,283.1499938964844,4139.46337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303927302360535,1.0,0.0,0.0,1.3551769256591797,1.3551801443099976,1.225498493795385e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,5005.77490234375,0.0,76.18243408203125,1895.4364013671875,0.0,1110.7469482421875,0.3410114049911499,1.0,0.0,3.0,1.0,0.0
17733960,298.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.045944157987833,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.0483814105391502,298.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3604431152344,284.95001220703125,294.8207092285156,294.0072937011719,296.83172607421875,298.37432861328125,285.2347106933594,1.0,0.1565037667751312,0.9429325461387634,0.9429325461387634,0.800000011920929,1.0,-0.4895451664924621,0.2141975909471511,0.2753475904464721,0.0825329646468162,1.0,1.0,0.0,27.233083724975582,60.0,13685.98046875,0.0,29.346548080444336,1.0,282.9321594238281,285.01788330078125,297.11724853515625,298.4700927734375,293.1499938964844,293.1499938964844,283.1499938964844,5640.39453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018874049186707,1.0,0.0,0.0,1.5818989276885986,1.5819032192230225,1.6697482863037297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.20556640625,0.0,121.17170715332033,1895.4371337890625,0.0,939.3609008789062,0.3989483714103699,1.0,0.0,3.0,1.0,0.0
17734020,298.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.0461814105510711,298.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.0486312508583068,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.0359188765287399,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.0486312508583068,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.2306857109069824,285.076904296875,284.95001220703125,294.8122863769531,294.0019836425781,296.0028381347656,298.30450439453125,285.0284729003906,1.0,0.1693485379219055,0.9714746475219728,0.9714746475219728,0.3998822867870331,1.0,-0.4920706748962402,0.353098064661026,0.1389726102352142,0.2204099893569946,0.9835616946220398,0.9835616946220398,0.0,33.598365783691406,60.0,13508.771484375,0.0,34.91679382324219,1.0,283.11456298828125,284.7558898925781,296.6284484863281,297.7356872558594,293.1499938964844,293.1499938964844,283.1499938964844,9091.4111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122705698013306,1.0,0.0,0.0,1.991576790809632,1.9915837049484253,2.6465951918908104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.94921875,0.0,242.4176483154297,1895.4371337890625,0.0,546.031982421875,0.4987358748912811,1.0,0.0,3.0,1.0,0.0
17734080,298.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.0461814105510711,298.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.0486312508583068,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.0359188765287399,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.0486312508583068,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.5101737380027771,0.050000000745058,0.2306857109069824,285.076904296875,284.95001220703125,294.8122863769531,294.0019836425781,296.0028381347656,298.30450439453125,285.0284729003906,1.0,0.1693485379219055,0.9714746475219728,0.9714746475219728,0.3998822867870331,1.0,-0.4920706748962402,0.353098064661026,0.1389726102352142,0.2204099893569946,0.9835616946220398,0.9835616946220398,0.0,33.598365783691406,60.0,13508.771484375,0.0,34.91679382324219,1.0,283.11456298828125,284.7558898925781,296.6284484863281,297.7356872558594,293.1499938964844,293.1499938964844,283.1499938964844,9091.4111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122705698013306,1.0,0.0,0.0,1.991576790809632,1.9915837049484253,2.6465951918908104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.94921875,0.0,242.4176483154297,1895.4371337890625,0.0,546.031982421875,0.4987358748912811,1.0,0.0,3.0,1.0,0.0
17734140,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5004364848136902,0.050000000745058,0.0463150516152381,298.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5004364848136902,0.050000000745058,0.0487719811499118,298.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5004364848136902,0.050000000745058,0.0360228195786476,298.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5004364848136902,0.050000000745058,0.0487719811499118,297.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.5004364848136902,0.050000000745058,0.2313532680273056,284.934326171875,284.95001220703125,294.8072814941406,293.9988098144531,295.0536804199219,298.2666320800781,284.87322998046875,1.0,0.1761658042669296,0.9897890090942384,0.9897890090942384,0.1431430429220199,1.0,-0.4935003519058227,0.4715168476104736,0.0219835191965103,0.3381059169769287,0.9134395122528076,0.9134395122528076,0.0,37.191314697265625,60.0,13336.123046875,-0.0,38.09420776367188,1.0,283.1410522460937,284.6065673828125,296.63934326171875,297.6787414550781,293.1499938964844,293.1499938964844,283.1499938964844,12134.2900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654101729393005,1.0,0.0,0.0,2.198591470718384,2.1986000537872314,3.225391935757216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.34326171875,0.0,330.895263671875,1895.4371337890625,0.0,411.4073486328125,0.5474635362625122,1.0,0.0,3.0,1.0,0.0
17734200,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960407316684723,0.050000000745058,0.0463835597038269,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960407316684723,0.050000000745058,0.0488441213965415,298.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960407316684723,0.050000000745058,0.0360761024057865,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960407316684723,0.050000000745058,0.0488441213965415,297.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.4960407316684723,0.050000000745058,0.2316954880952835,284.8526611328125,284.95001220703125,294.8045959472656,293.99713134765625,294.8262939453125,298.2474670410156,284.8046569824219,1.0,0.1795275956392288,1.0,1.0,0.0,1.0,-0.4942273795604706,0.494225263595581,2.093675448122667e-06,0.3606424331665039,0.844624400138855,0.844624400138855,0.0,39.02798843383789,60.0,13236.1708984375,-0.0,39.71883010864258,1.0,283.1459045410156,284.5580444335937,296.6856994628906,297.7008361816406,293.1499938964844,293.1499938964844,283.1499938964844,14811.484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462378323078155,1.0,0.0,0.0,2.253117561340332,2.253126859664917,3.387357878636976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.783203125,0.0,365.6806945800781,1895.4371337890625,0.0,366.4847106933594,0.560178816318512,1.0,0.0,3.0,1.0,0.0
17734260,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.4878680109977722,0.050000000745058,0.0465238541364669,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.4878680109977722,0.050000000745058,0.048991858959198,298.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.4878680109977722,0.050000000745058,0.0361852198839187,298.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.4878680109977722,0.050000000745058,0.048991858959198,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.4878680109977722,0.050000000745058,0.2323962897062301,284.7727355957031,284.95001220703125,294.798828125,293.9935302734375,294.79962158203125,298.2084655761719,284.7794494628906,1.0,0.1861797869205474,1.0,1.0,0.0,1.0,-0.4957223832607269,0.4957220256328583,3.577696929824015e-07,0.3620795905590057,0.708809494972229,0.708809494972229,0.0,42.78300857543945,60.0,12974.6728515625,-0.0,43.046783447265625,1.0,283.1493530273437,284.5965881347656,296.8095703125,297.78643798828125,293.1499938964844,293.1499938964844,283.1499938964844,22978.755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186940193176269,1.0,0.0,0.0,2.120447158813477,2.120457172393799,3.000186836743524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.92138671875,0.0,347.67169189453125,1895.4371337890625,0.0,309.8831481933594,0.5465925931930542,1.0,0.0,3.0,1.0,0.0
17734320,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.4862902164459228,0.050000000745058,0.0465524792671203,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.4862902164459228,0.050000000745058,0.0490220002830028,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.4862902164459228,0.050000000745058,0.0362074822187423,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.4862902164459228,0.050000000745058,0.0490220002830028,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.4862902164459228,0.050000000745058,0.2325392663478851,284.7796325683594,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2005920410156,284.79510498046875,1.0,0.1875060200691223,1.0,1.0,0.0,1.0,-0.4960274398326874,0.4960270822048187,3.58042910875156e-07,0.36238494515419,0.6919912695884705,0.6919912695884705,0.0,43.54928588867188,48.0,12927.3857421875,-0.0,43.72829818725586,1.0,283.1495361328125,284.62762451171875,296.8349304199219,297.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,24222.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151043593883514,1.0,0.0,0.0,2.065374851226806,2.065384864807129,2.846368829523272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.34228515625,0.0,331.5329284667969,1895.4371337890625,0.0,303.0843200683594,0.5345316529273987,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4840015172958374,0.050000000745058,0.0465945489704608,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4840015172958374,0.050000000745058,0.0490663051605224,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4840015172958374,0.050000000745058,0.036240205168724,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4840015172958374,0.050000000745058,0.0490663051605224,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4840015172958374,0.050000000745058,0.2327494323253631,284.8793640136719,284.95001220703125,294.79156494140625,293.9890441894531,294.7922668457031,298.16558837890625,284.9062805175781,1.0,0.1889724731445312,1.0,1.0,0.0,1.0,-0.4964760541915893,0.4964756965637207,3.586208094930044e-07,0.3631478250026703,0.679863691329956,0.679863691329956,0.0,44.678741455078125,48.0,12867.3525390625,-0.0,44.73415756225586,1.0,283.1499328613281,284.7832336425781,296.940185546875,297.9123840332031,293.1499938964844,293.1499938964844,283.1499938964844,23072.212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071044325828552,1.0,0.0,0.0,1.8711460828781128,1.87115490436554,2.3361934609056334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.74755859375,0.0,258.761474609375,1895.4371337890625,0.0,288.3399353027344,0.4963212311267853,1.0,0.0,3.0,1.0,0.0
17734440,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4840553998947143,0.050000000745058,0.0465935543179512,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4840553998947143,0.050000000745058,0.0490652546286582,298.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4840553998947143,0.050000000745058,0.0362394303083419,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4840553998947143,0.050000000745058,0.0490652546286582,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4840553998947143,0.050000000745058,0.2327444553375244,284.8845520019531,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640625,284.9102783203125,1.0,0.1889113485813141,1.0,1.0,0.0,1.0,-0.4964654445648193,0.4964650869369507,3.58621974783091e-07,0.363162487745285,0.6812734007835388,0.6812734007835388,0.0,44.65232849121094,36.0,12872.498046875,-0.0,44.71060180664063,1.0,283.1499328613281,284.78692626953125,296.9446716308594,297.9180603027344,293.1499938964844,293.1499938964844,283.1499938964844,22859.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40716153383255,1.0,0.0,0.0,1.8688009977340696,1.868809700012207,2.330341288825366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.68798828125,0.0,257.1957397460937,1895.4371337890625,0.0,288.4432983398437,0.4924280941486358,1.0,0.0,3.0,1.0,0.0
17734500,298.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.4852570593357086,0.050000000745058,0.0465714000165462,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.4852570593357086,0.050000000745058,0.0490419268608093,298.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.4852570593357086,0.050000000745058,0.0362222008407115,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.4852570593357086,0.050000000745058,0.0490419268608093,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.4852570593357086,0.050000000745058,0.2326337844133377,284.9280700683594,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492614746094,284.9429016113281,1.0,0.1877352148294448,1.0,1.0,0.0,1.0,-0.4962294995784759,0.4962291419506073,3.585284105156461e-07,0.3632248938083648,0.6962850093841553,0.6962850093841553,0.0,44.06230545043945,36.0,12889.017578125,-0.0,44.18473434448242,1.0,283.14996337890625,284.8199462890625,296.98455810546875,297.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,20484.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090957343578338,1.0,0.0,0.0,1.8407248258590696,1.8407329320907595,2.260846940771445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.0302734375,0.0,239.3876953125,1895.4371337890625,0.0,291.95977783203125,0.4842675626277923,1.0,0.0,3.0,1.0,0.0
17734560,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878068566322326,0.050000000745058,0.0465249493718147,298.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878068566322326,0.050000000745058,0.0489930137991905,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878068566322326,0.050000000745058,0.0361860729753971,298.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878068566322326,0.050000000745058,0.0489930137991905,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.4878068566322326,0.050000000745058,0.2324017584323883,284.9492492675781,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1364440917969,284.9544372558594,1.0,0.1854277849197387,1.0,1.0,0.0,1.0,-0.4957345426082611,0.4957341849803924,3.58216453832938e-07,0.3631007075309753,0.7073743343353271,0.7073743343353271,0.0,42.822601318359375,25.0,12903.59375,-0.0,43.08152389526367,1.0,283.1499938964844,284.8265686035156,297.01007080078125,298.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,19132.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131398797035217,1.0,0.0,0.0,1.8390226364135744,1.8390305042266848,2.256667244182609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.90283203125,0.0,233.770263671875,1895.4371337890625,0.0,299.4128723144531,0.4809789061546325,1.0,0.0,3.0,1.0,0.0
17734620,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4943939447402954,0.050000000745058,0.0464105419814586,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4943939447402954,0.050000000745058,0.0488725341856479,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4943939447402954,0.050000000745058,0.0360970869660377,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4943939447402954,0.050000000745058,0.0488725341856479,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4943939447402954,0.050000000745058,0.2318302690982818,284.9555053710937,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1183776855469,284.9546813964844,1.0,0.1797909289598465,1.0,1.0,0.0,1.0,-0.4945157468318939,0.4945153892040252,3.573660194433615e-07,0.3626124560832977,0.7136920690536499,0.7136920690536499,0.0,39.76736831665039,25.0,12880.861328125,-0.0,40.371849060058594,1.0,283.1499938964844,284.82501220703125,297.0213928222656,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18307.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202335774898529,1.0,0.0,0.0,1.8383709192276,1.838378548622132,2.255068096701507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.9736328125,0.0,230.46543884277344,1895.4371337890625,0.0,312.8358154296875,0.4789352118968963,1.0,0.0,3.0,1.0,0.0
17734680,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960697889328003,0.050000000745058,0.0463830791413784,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960697889328003,0.050000000745058,0.048843614757061,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960697889328003,0.1550119817256927,0.0360757261514663,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960697889328003,0.050000000745058,0.048843614757061,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960697889328003,0.050000000745058,0.2316930741071701,284.9549255371094,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153259277344,284.9539489746094,1.0,0.1784200072288513,1.0,1.0,0.0,1.0,-0.4942231774330139,0.4942228198051452,3.571539366475918e-07,0.3624773919582367,0.7138424515724182,0.7138424515724182,0.0,39.03377151489258,25.0,12873.0400390625,-0.0,39.7231559753418,1.0,283.1499938964844,284.8245849609375,297.0196533203125,298.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18265.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213201999664306,1.0,0.0,0.0,1.8376765251159668,1.837684154510498,2.25336492576389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.41552734375,0.0,230.096923828125,1895.4371337890625,0.0,314.9334716796875,0.4786882698535919,1.0,0.0,3.0,1.0,0.0
17734740,298.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110530853271484,0.050000000745058,0.0461701974272728,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110530853271484,0.1466233730316162,0.0486194416880607,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7537083029747009,0.1531075239181518,0.1061438471078872,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110530853271484,0.050000000745058,0.0486194416880607,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110530853271484,0.050000000745058,0.2306296974420547,285.0364074707031,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.0821533203125,285.100341796875,1.0,0.1762201339006424,1.0,1.0,0.0,1.0,-0.5762345194816589,0.5762340426445007,4.3045019992860034e-07,0.4248647093772888,0.7789545655250549,0.7789545655250549,0.0,34.00657653808594,25.0,14528.4384765625,-0.0,44.272216796875,1.0,283.1499938964844,284.9818115234375,297.0282897949219,298.08953857421875,293.1499938964844,293.1499938964844,283.1499938964844,16064.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271953701972961,1.0,0.0,0.0,1.8861125707626345,1.8861202001571653,2.373715375370012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.76171875,0.0,236.4934844970703,1895.4371337890625,0.0,326.4773254394531,0.4860528111457824,1.0,0.0,3.0,1.0,0.0
17734800,297.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.5286967754364014,0.050000000745058,0.0459823049604892,298.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.7314866185188293,0.1475795060396194,0.1193214207887649,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7791873812675476,0.1511751562356948,0.1071047708392143,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.5286967754364014,0.050000000745058,0.0484215803444385,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.5286967754364014,0.050000000745058,0.229691132903099,285.143310546875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0504150390625,285.2074279785156,1.0,0.1760906130075454,1.0,1.0,0.0,1.0,-0.6605081558227539,0.6605076789855957,5.117028081258468e-07,0.4883942604064941,0.8834224939346313,0.8834224939346313,0.0,29.697689056396484,28.0,16242.8984375,-0.0,49.8398551940918,1.0,283.1499938964844,285.0551147460937,297.0594482421875,298.17706298828125,293.1499938964844,293.1499938964844,283.1499938964844,12742.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348319768905639,1.0,0.0,0.0,2.007991075515747,2.0079987049102783,2.690400435767515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.984375,0.0,262.8697204589844,1895.4371337890625,0.0,342.0223999023437,0.5062794089317322,1.0,0.0,3.0,1.0,0.0
17734860,297.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343567728996277,0.050000000745058,0.0459320768713951,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7722988128662109,0.1431871950626373,0.1374626606702804,297.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.784912109375,0.151884913444519,0.1064822077751159,297.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343567728996277,0.143289253115654,0.0483686923980712,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343567728996277,0.050000000745058,0.2294402420520782,285.2907409667969,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.97930908203125,285.2779846191406,1.0,0.1759712100028991,1.0,1.0,0.0,1.0,-0.6812555193901062,0.6812549829483032,5.334462116479699e-07,0.5053417682647705,1.0,1.0,0.0,28.557262420654297,28.0,17359.74609375,-0.0,51.15319061279297,1.0,283.1499938964844,285.01177978515625,297.1566467285156,298.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,11379.5712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665157496929168,1.0,0.0,0.0,2.246833562850952,2.246842384338379,3.368489558397414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.0087890625,0.0,347.2029724121094,1895.4371337890625,0.0,414.1573486328125,0.556002140045166,1.0,0.0,3.0,1.0,0.0
17734920,297.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.5460267663002014,0.050000000745058,0.045840136706829,297.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7852822542190552,0.1427929699420929,0.1367329508066177,297.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.8003388047218323,0.1526009291410446,0.1067395284771919,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.6709276437759399,0.1443756371736526,0.0853425413370132,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.5460267663002014,0.050000000745058,0.2289809882640838,285.27716064453125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9682312011719,285.2712707519531,1.0,0.176620066165924,1.0,1.0,0.0,1.0,-0.7243971824645996,0.7243965864181519,5.782645757790306e-07,0.5370609760284424,1.0,1.0,0.0,26.47825813293457,46.0,17964.7734375,-0.0,54.33409118652344,1.0,283.1499938964844,285.010009765625,297.16339111328125,298.434814453125,293.1499938964844,293.1499938964844,283.1499938964844,11754.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739909172058105,1.0,0.0,0.0,2.2836930751800537,2.28370213508606,3.479916870219313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.76123046875,0.0,364.5664367675781,1895.4371337890625,0.0,433.2427673339844,0.5678958296775818,1.0,0.0,3.0,1.0,0.0
17734980,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.7686763405799866,0.1434341669082641,0.1074915379285812,297.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.8175064921379089,0.1430928707122802,0.1358454376459121,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.8389976620674133,0.1566602736711502,0.1090339571237564,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.8137850165367126,0.1394717842340469,0.1339131742715835,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.5742068290710449,0.050000000745058,0.2280880063772201,285.39764404296875,284.95001220703125,294.7709350585937,293.9767150878906,294.7710876464844,297.9053955078125,285.4375305175781,1.0,0.1849538683891296,1.0,1.0,0.0,1.0,-0.857255756855011,0.8572550415992737,7.310318324016407e-07,0.6377311944961548,1.0,1.0,0.0,22.99130249023437,46.0,20760.759765625,-0.0,69.48184204101562,1.0,283.1499938964844,285.15057373046875,297.17938232421875,298.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,13511.5478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064366459846497,1.0,0.0,0.0,2.448367118835449,2.4483773708343506,3.99987527543999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.15380859375,0.0,449.2579040527344,1895.4371337890625,0.0,527.0657348632812,0.6050590872764587,1.0,0.0,3.0,1.0,0.0
17735040,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8029032349586487,0.1404768079519271,0.1229993775486946,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8162187933921814,0.1435531824827194,0.1361314058303833,297.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.8391240239143372,0.1579050421714782,0.1098612174391746,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.8101270198822021,0.1385097056627273,0.1330074369907379,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.5726078748703003,0.050000000745058,0.2281315922737121,285.4571533203125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8810729980469,285.4975280761719,1.0,0.1879123151302337,1.0,1.0,0.0,1.0,-0.8761965036392212,0.8761957287788391,7.548351845798607e-07,0.6525483131408691,1.0,1.0,0.0,23.42646598815918,34.0,21332.955078125,-0.0,73.3026351928711,1.0,283.1499938964844,285.1922302246094,297.1842041015625,298.6366882324219,293.1499938964844,293.1499938964844,283.1499938964844,13893.697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515521228313446,1.0,0.0,0.0,2.482749462127685,2.482760190963745,4.113004195005489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.90234375,0.0,468.4517211914063,1895.4371337890625,0.0,556.9013671875,0.6163290739059448,1.0,0.0,3.0,1.0,0.0
17735100,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7927902936935425,0.1343913078308105,0.1238958463072776,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.8067927360534668,0.1449939757585525,0.1373100280761718,297.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.8325883150100708,0.1609543561935424,0.1119926944375038,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7944628000259399,0.1372686028480529,0.1312717199325561,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.5626319646835327,0.050000000745058,0.2284225970506668,285.5267028808594,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83544921875,285.5243835449219,1.0,0.1905743777751922,1.0,1.0,0.0,1.0,-0.8795304298400879,0.8795296549797058,7.59427280172531e-07,0.6557320952415466,1.0,1.0,0.0,25.025501251220703,34.0,21733.873046875,-0.0,76.26580810546875,1.0,283.1499938964844,285.173095703125,297.18719482421875,298.7157897949219,293.1499938964844,293.1499938964844,283.1499938964844,14983.6181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537071168422699,1.0,0.0,0.0,2.5782933235168457,2.5783047676086426,4.435657672274829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.783203125,0.0,524.6422729492188,1895.4371337890625,0.0,634.7410888671875,0.6368221640586853,1.0,0.0,3.0,1.0,0.0
17735160,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.7788969278335571,0.1310351938009262,0.1200611516833305,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.8042392730712891,0.1466688215732574,0.1388176828622818,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.8322170376777649,0.1639231592416763,0.1141165643930435,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.7875775098800659,0.1369817405939102,0.1305975466966629,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.55809086561203,0.050000000745058,0.2285647094249725,285.49835205078125,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8288269042969,285.4871826171875,1.0,0.1916596740484237,1.0,1.0,0.0,1.0,-0.878646731376648,0.8786459565162659,7.58646876874991e-07,0.6556013822555542,1.0,1.0,0.0,25.78240966796875,25.0,21795.69921875,-0.0,77.24284362792969,1.0,283.1499938964844,285.12359619140625,297.1566467285156,298.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,15829.8857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537431836128235,1.0,0.0,0.0,2.650103807449341,2.650115728378296,4.686181398483314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.345703125,0.0,569.7114868164062,1895.4371337890625,0.0,702.3790283203125,0.6570708751678467,1.0,0.0,3.0,1.0,0.0
17735220,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.7740819454193115,0.1292024701833725,0.1171435043215751,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8112755417823792,0.1496628820896148,0.1415755599737167,297.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8414846062660217,0.1686610579490661,0.1174759119749069,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7897112965583801,0.1376105844974517,0.1308012455701828,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.5595104098320007,0.1218930706381797,0.2285194844007492,285.43463134765625,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7606811523437,285.4264831542969,1.0,0.1916137188673019,1.0,1.0,0.0,1.0,-0.8826748728752136,0.8826740980148315,7.642883588232507e-07,0.659568190574646,1.0,1.0,0.0,25.595434188842773,25.0,21980.482421875,-0.0,77.67324829101562,1.0,283.1499938964844,285.04833984375,297.0761413574219,298.6586303710937,293.1499938964844,293.1499938964844,283.1499938964844,17355.267578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692281723022461,1.0,0.0,0.0,2.774850845336914,2.7748639583587646,5.137745802130667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.8271484375,0.0,654.011474609375,1895.4371337890625,0.0,771.5274658203125,0.6845340728759766,1.0,0.0,3.0,1.0,0.0
17735280,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.8750208020210266,0.1293418854475021,0.1166393309831619,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.920324444770813,0.1503724157810211,0.1417479962110519,297.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.9621073007583618,0.1696672141551971,0.1178255453705787,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.8935078382492065,0.137964516878128,0.1305851489305496,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7348091006278992,0.1222463399171829,0.3414467275142669,285.4307861328125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7323303222656,285.45867919921875,1.0,0.19365294277668,1.0,1.0,0.0,1.0,-1.0182089805603027,1.0182080268859863,9.450321272197472e-07,0.7582439184188843,1.0,1.0,0.0,16.994705200195312,45.0,23741.298828125,-0.0,89.62896728515625,1.0,283.1499938964844,285.1048889160156,297.0618896484375,298.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17588.572265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708707571029663,1.0,0.0,0.0,2.7934396266937256,2.793452978134156,5.206812261349114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.4248046875,0.0,667.2435302734375,1895.4371337890625,0.0,779.2388305664062,0.6919964551925659,1.0,0.0,3.0,1.0,0.0
17735340,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476745605469,0.9650285243988036,0.1352775990962982,0.1208146885037422,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.8840246200561523,0.1595564186573028,0.1000562012195587,297.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8840246200561523,0.1816666275262832,0.0739011839032173,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.943477749824524,0.1444341540336609,0.1194796860218048,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.922162652015686,0.1175056025385856,0.5342355966567993,285.6507873535156,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.783447265625,285.6752624511719,1.0,0.2068605571985244,1.0,1.0,0.0,1.0,-1.1331477165222168,1.1331465244293213,1.1278888223387185e-06,0.8544089794158936,1.0,1.0,0.0,15.210613250732422,65.0,26502.658203125,-0.0,112.80934143066406,1.0,283.1499938964844,285.2546691894531,297.0753173828125,298.8041381835937,293.1499938964844,293.1499938964844,283.1499938964844,19196.578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902831554412842,1.0,0.0,0.0,2.918339967727661,2.918354749679565,5.682836103915179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.546875,0.0,760.8067626953125,1895.4371337890625,0.0,876.135009765625,0.7224630117416382,1.0,0.0,3.0,1.0,0.0
17735400,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476745605469,0.9650285243988036,0.1352775990962982,0.1208146885037422,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.8840246200561523,0.1595564186573028,0.1000562012195587,297.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8840246200561523,0.1816666275262832,0.0739011839032173,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.943477749824524,0.1444341540336609,0.1194796860218048,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.922162652015686,0.1175056025385856,0.5342355966567993,285.6507873535156,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.783447265625,285.6752624511719,1.0,0.2068605571985244,1.0,1.0,0.0,1.0,-1.1331477165222168,1.1331465244293213,1.1278888223387185e-06,0.8544089794158936,1.0,1.0,0.0,15.210613250732422,65.0,26502.658203125,-0.0,112.80934143066406,1.0,283.1499938964844,285.2546691894531,297.0753173828125,298.8041381835937,293.1499938964844,293.1499938964844,283.1499938964844,19196.578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902831554412842,1.0,0.0,0.0,2.918339967727661,2.918354749679565,5.682836103915179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.546875,0.0,760.8067626953125,1895.4371337890625,0.0,876.135009765625,0.7224630117416382,1.0,0.0,3.0,1.0,0.0
17735460,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9043671488761902,0.1340027600526809,0.1210179850459098,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9727612733840942,0.1640037447214126,0.1553901135921478,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.9333285093307496,0.1893904954195022,0.1022698506712913,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9320375323295592,0.1453498303890228,0.1379725039005279,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8547256588935852,0.1124070510268211,0.5115552544593811,285.9039001464844,284.95001220703125,294.7667541503906,293.9747619628906,294.7667236328125,297.744140625,285.9186096191406,1.0,0.227009117603302,1.0,1.0,0.0,1.0,-1.2403870820999146,1.2403857707977295,1.3132486174072255e-06,0.9383195638656616,1.0,1.0,0.0,19.03993225097656,65.0,29067.322265625,-0.0,148.23948669433594,1.0,283.1499938964844,285.4402160644531,297.1302185058594,299.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,20580.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191616058349609,1.0,0.0,0.0,3.021679401397705,3.021695137023926,6.092423063819297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.7763671875,0.0,844.5238647460938,1895.4371337890625,0.0,1040.6253662109375,0.7447348237037659,1.0,0.0,3.0,1.0,0.0
17735520,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.8628199100494385,0.1341454535722732,0.121064081788063,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.9253377318382264,0.1639479100704193,0.1555842608213424,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9734609127044678,0.1889646202325821,0.1321396231651306,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.8863871693611145,0.1454902440309524,0.1380811780691146,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.8175381422042847,0.1120819449424743,0.5103068947792053,285.9165344238281,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7382507324219,285.9271545410156,1.0,0.2286837846040725,1.0,1.0,0.0,1.0,-1.224792718887329,1.224791407585144,1.2858715763286457e-06,0.92701256275177,1.0,1.0,0.0,21.35004425048828,68.0,28966.115234375,-0.0,154.6223602294922,1.0,283.1499938964844,285.4433898925781,297.1330871582031,299.063232421875,293.1499938964844,293.1499938964844,283.1499938964844,20676.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221122145652771,1.0,0.0,0.0,3.028715372085572,3.028731107711792,6.12082885709242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.44287109375,0.0,850.4370727539062,1895.4371337890625,0.0,1058.7296142578125,0.7494202852249146,1.0,0.0,3.0,1.0,0.0
17735580,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.774669349193573,0.1348838359117508,0.1218734830617904,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.8258402943611145,0.1634160727262497,0.1554744392633438,297.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.860048234462738,0.1853023469448089,0.1304788589477539,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.796612024307251,0.1465217024087906,0.1392638534307479,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.7264281511306763,0.1094424501061439,0.498243510723114,285.9320678710937,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6441345214844,285.9267578125,1.0,0.2467569261789322,1.0,1.0,0.0,1.0,-1.2546120882034302,1.2546106576919556,1.3397803968473454e-06,0.950060784816742,1.0,1.0,0.0,31.745847702026367,56.0,29650.759765625,-0.0,180.3713531494141,1.0,283.1499938964844,285.4200134277344,297.1101379394531,299.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,22043.11328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505918502807617,1.0,0.0,0.0,3.12723445892334,3.127251386642456,6.52550625090953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.66015625,0.0,936.1560668945312,1895.4371337890625,0.0,1244.8013916015625,0.7735162973403931,1.0,0.0,3.0,1.0,0.0
17735640,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.774669349193573,0.1348838359117508,0.1218734830617904,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.8258402943611145,0.1634160727262497,0.1554744392633438,297.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.860048234462738,0.1853023469448089,0.1304788589477539,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.796612024307251,0.1465217024087906,0.1392638534307479,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.7264281511306763,0.1094424501061439,0.498243510723114,285.9320678710937,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6441345214844,285.9267578125,1.0,0.2467569261789322,1.0,1.0,0.0,1.0,-1.2546120882034302,1.2546106576919556,1.3397803968473454e-06,0.950060784816742,1.0,1.0,0.0,31.745847702026367,56.0,29650.759765625,-0.0,180.3713531494141,1.0,283.1499938964844,285.4200134277344,297.1101379394531,299.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,22043.11328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505918502807617,1.0,0.0,0.0,3.12723445892334,3.127251386642456,6.52550625090953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.66015625,0.0,936.1560668945312,1895.4371337890625,0.0,1244.8013916015625,0.7735162973403931,1.0,0.0,3.0,1.0,0.0
