time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.7516331076622009,0.1353306472301483,0.1224138513207435,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8012213706970215,0.1638237535953521,0.1558437347412109,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8335558176040649,0.1852549314498901,0.1301976591348648,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.7723912000656128,0.1471633166074752,0.1399970203638076,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.7020072340965271,0.1085392087697982,0.494357705116272,285.90142822265625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6128234863281,285.89532470703125,1.0,0.2518042922019958,1.0,1.0,0.0,1.0,-1.2515134811401367,1.2515121698379517,1.3340347777557326e-06,0.9475777745246888,1.0,1.0,0.0,35.99399185180664,56.0,29684.73046875,-0.0,188.4280548095703,1.0,283.1499938964844,285.3838195800781,297.0732727050781,299.1090393066406,293.1499938964844,293.1499938964844,283.1499938964844,22822.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584619283676147,1.0,0.0,0.0,3.182013511657715,3.1820311546325684,6.756120569662016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.68408203125,0.0,986.2183837890624,1895.4371337890625,0.0,1299.640380859375,0.7841338515281677,1.0,0.0,3.0,1.0,0.0
17735760,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.7410148978233337,0.135827898979187,0.1229327768087387,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.7889171242713928,0.1645116358995437,0.1564681380987167,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.8215492963790894,0.185953289270401,0.130518302321434,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.7611830830574036,0.1478879451751709,0.1407438963651657,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.6883609294891357,0.107877530157566,0.4913409054279327,285.87646484375,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5885314941406,285.8725280761719,1.0,0.2549184262752533,1.0,1.0,0.0,1.0,-1.250544786453247,1.250543475151062,1.3322209042598845e-06,0.9467769861221312,1.0,1.0,0.0,38.52404022216797,44.0,29710.892578125,-0.0,193.4931640625,1.0,283.1499938964844,285.3593444824219,297.03759765625,299.0728759765625,293.1499938964844,293.1499938964844,283.1499938964844,23348.740234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625387072563171,1.0,0.0,0.0,3.2185161113739014,3.218533992767334,6.912015351190348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.166015625,0.0,1020.5496826171876,1895.4371337890625,0.0,1328.59423828125,0.7958620190620422,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443908691406,0.736739993095398,0.1366762220859527,0.1237119436264038,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439636230469,0.784315288066864,0.1658827662467956,0.1576979607343673,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.8172538876533508,0.1876984536647796,0.1315954476594925,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.7570310235023499,0.1491136848926544,0.1419085711240768,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.6806506514549255,0.107217863202095,0.4880455136299133,285.8437805175781,284.95001220703125,294.7712097167969,293.9779663085937,294.7711181640625,297.5596618652344,285.8404235839844,1.0,0.2566809356212616,1.0,1.0,0.0,1.0,-1.2516900300979614,1.2516887187957764,1.3343169484869577e-06,0.9476668238639832,1.0,1.0,0.0,39.93050384521485,44.0,29831.509765625,-0.0,196.8706970214844,1.0,283.1499938964844,285.3211975097656,297.0021057128906,299.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,24363.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648529767990112,1.0,0.0,0.0,3.287691593170166,3.287710189819336,7.212327659544826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.27685546875,0.0,1087.7781982421875,1895.4371337890625,0.0,1345.193115234375,0.8099046349525452,1.0,0.0,3.0,1.0,0.0
17735880,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370361328125,0.7377683520317078,0.1369771510362625,0.1239663884043693,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83673095703125,0.785736083984375,0.1663920730352401,0.1581474840641021,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365478515625,0.8187354207038879,0.1883730292320251,0.1320304572582245,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.7583103775978088,0.1495426744222641,0.1422953605651855,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375549316406,0.6808457374572754,0.1070785373449325,0.4872483015060425,285.8365783691406,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5518493652344,285.8338623046875,1.0,0.2565399408340454,1.0,1.0,0.0,1.0,-1.2525643110275269,1.2525629997253418,1.3359301647142274e-06,0.9483599066734314,1.0,1.0,0.0,39.80427169799805,32.0,29866.91015625,-0.0,196.8955993652344,1.0,283.1499938964844,285.3134460449219,296.99560546875,299.0281677246094,293.1499938964844,293.1499938964844,283.1499938964844,24588.220703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650495529174805,1.0,0.0,0.0,3.302839994430542,3.302858829498291,7.278944167410373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8798828125,0.0,1102.8837890625,1895.4371337890625,0.0,1346.6082763671875,0.8165279030799866,1.0,0.0,3.0,1.0,0.0
17735940,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.7501843571662903,0.1382797956466674,0.1250128448009491,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.8011850118637085,0.1686238199472427,0.1600904166698455,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.8339264392852783,0.191336378455162,0.1339540332555771,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.7725120782852173,0.1513809412717819,0.1438976377248764,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067932128906,0.6904556751251221,0.1067151129245758,0.4847237169742584,285.8060302734375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5239562988281,285.8040466308594,1.0,0.253667265176773,1.0,1.0,0.0,1.0,-1.2573537826538086,1.257352352142334,1.3448034223983996e-06,0.95217102766037,1.0,1.0,0.0,37.45015335083008,25.0,30069.78125,-0.0,193.4740295410156,1.0,283.1499938964844,285.2758483886719,296.98486328125,299.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,25799.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655616760253906,1.0,0.0,0.0,3.3832361698150635,3.38325572013855,7.637617613909242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.21630859375,0.0,1185.39794921875,1895.4371337890625,0.0,1350.2991943359375,0.83623868227005,1.0,0.0,3.0,1.0,0.0
17736000,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.7501843571662903,0.1382797956466674,0.1250128448009491,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.8011850118637085,0.1686238199472427,0.1600904166698455,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.8339264392852783,0.191336378455162,0.1339540332555771,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.7725120782852173,0.1513809412717819,0.1438976377248764,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067932128906,0.6904556751251221,0.1067151129245758,0.4847237169742584,285.8060302734375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5239562988281,285.8040466308594,1.0,0.253667265176773,1.0,1.0,0.0,1.0,-1.2573537826538086,1.257352352142334,1.3448034223983996e-06,0.95217102766037,1.0,1.0,0.0,37.45015335083008,25.0,30069.78125,-0.0,193.4740295410156,1.0,283.1499938964844,285.2758483886719,296.98486328125,299.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,25799.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655616760253906,1.0,0.0,0.0,3.3832361698150635,3.38325572013855,7.637617613909242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.21630859375,0.0,1185.39794921875,1895.4371337890625,0.0,1350.2991943359375,0.83623868227005,1.0,0.0,3.0,1.0,0.0
17736060,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.7693784832954407,0.1395110934972763,0.1259780079126358,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.8225666880607605,0.1707378923892974,0.1619303822517395,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845458984375,0.8562101125717163,0.1941201090812683,0.1357789933681488,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.7937367558479309,0.1530974060297012,0.1453704088926315,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.7069289088249207,0.1066100001335144,0.483410120010376,285.7845458984375,284.95001220703125,294.7785949707031,293.9827575683594,294.7784118652344,297.5038452148437,285.7828369140625,1.0,0.2498604506254196,1.0,1.0,0.0,1.0,-1.2631020545959473,1.2631007432937622,1.3555071518567274e-06,0.9567479491233826,1.0,1.0,0.0,34.17073440551758,25.0,30278.369140625,-0.0,188.3539428710937,1.0,283.1499938964844,285.2472839355469,296.9879455566406,299.0330810546875,293.1499938964844,293.1499938964844,283.1499938964844,26872.826171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664428114891052,1.0,0.0,0.0,3.4528732299804688,3.4528939723968506,7.955264322845323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.154296875,0.0,1260.1124267578125,1895.4371337890625,0.0,1356.6630859375,0.8503722548484802,1.0,0.0,3.0,1.0,0.0
17736120,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7724705934524536,0.1396714597940445,0.1261023730039596,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.8257468342781067,0.171012207865715,0.1621685475111007,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8597731590270996,0.1944791376590728,0.1360141634941101,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7970766425132751,0.1533198654651641,0.1455600261688232,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.7095692157745361,0.1066064089536666,0.4832836091518402,285.7828674316406,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50152587890625,285.78131103515625,1.0,0.2492903470993042,1.0,1.0,0.0,1.0,-1.2638953924179075,1.263893961906433,1.3569887187259155e-06,0.9573796391487122,1.0,1.0,0.0,33.692630767822266,25.0,30301.064453125,-0.0,187.58848571777344,1.0,283.1499938964844,285.2451477050781,296.988525390625,299.03485107421875,293.1499938964844,293.1499938964844,283.1499938964844,26964.95703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665985584259033,1.0,0.0,0.0,3.458787202835083,3.4588077068328857,7.982537795214739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.62841796875,0.0,1266.5982666015625,1895.4371337890625,0.0,1357.7896728515625,0.8547843098640442,1.0,0.0,3.0,1.0,0.0
17736180,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.7938131093978882,0.141077771782875,0.1272550523281097,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8478130102157593,0.1734266281127929,0.1643326878547668,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.885064959526062,0.1976281851530075,0.1381282657384872,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.8192129731178284,0.1552770882844925,0.1472934931516647,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7256224155426025,0.1066068038344383,0.4826375544071197,285.7637634277344,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4822692871094,285.7626342773437,1.0,0.2465375363826751,1.0,1.0,0.0,1.0,-1.271718978881836,1.2717176675796509,1.3716493185711442e-06,0.9635987877845764,1.0,1.0,0.0,30.88507461547852,25.0,30552.876953125,-0.0,184.1131286621093,1.0,283.1499938964844,285.2184753417969,296.9951171875,299.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,28119.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684687733650208,1.0,0.0,0.0,3.532042980194092,3.532064437866211,8.324252576130675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.00830078125,0.0,1348.7930908203125,1895.4371337890625,0.0,1371.3582763671875,0.8727681636810303,1.0,0.0,3.0,1.0,0.0
17736240,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.7938131093978882,0.141077771782875,0.1272550523281097,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.8478130102157593,0.1734266281127929,0.1643326878547668,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.885064959526062,0.1976281851530075,0.1381282657384872,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.8192129731178284,0.1552770882844925,0.1472934931516647,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7256224155426025,0.1066068038344383,0.4826375544071197,285.7637634277344,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4822692871094,285.7626342773437,1.0,0.2465375363826751,1.0,1.0,0.0,1.0,-1.271718978881836,1.2717176675796509,1.3716493185711442e-06,0.9635987877845764,1.0,1.0,0.0,30.88507461547852,25.0,30552.876953125,-0.0,184.1131286621093,1.0,283.1499938964844,285.2184753417969,296.9951171875,299.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,28119.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684687733650208,1.0,0.0,0.0,3.532042980194092,3.532064437866211,8.324252576130675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.00830078125,0.0,1348.7930908203125,1895.4371337890625,0.0,1371.3582763671875,0.8727681636810303,1.0,0.0,3.0,1.0,0.0
17736300,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.8036894202232361,0.1417712122201919,0.1278373599052429,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.8583530783653259,0.1746216267347335,0.1654204279184341,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.8970131278038025,0.1991805434226989,0.1391829252243042,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.8288167119026184,0.1562458425760269,0.1481668055057525,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7326258420944214,0.1066224426031112,0.4824699461460113,285.75445556640625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4734802246094,285.7526550292969,1.0,0.2455382794141769,1.0,1.0,0.0,1.0,-1.2758365869522097,1.2758352756500244,1.379403784085298e-06,0.966867983341217,1.0,1.0,0.0,29.77273941040039,25.0,30698.59375,-0.0,183.05767822265625,1.0,283.1499938964844,285.203369140625,296.9985046386719,299.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,28819.927734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669645369052887,1.0,0.0,0.0,3.575777053833008,3.575798988342285,8.531671937817009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.59033203125,0.0,1399.5189208984375,1895.4371337890625,0.0,1379.9326171875,0.8807028532028198,1.0,0.0,3.0,1.0,0.0
17736360,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8126813173294067,0.1424528062343597,0.1284159123897552,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.8684691786766052,0.1757998466491699,0.1665005683898925,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.9084526896476746,0.200708657503128,0.1402266770601272,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.837822675704956,0.1572010070085525,0.1490352153778076,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.739136815071106,0.1066397577524185,0.4823530912399292,285.7479248046875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4651794433594,285.7470092773437,1.0,0.2447671741247177,1.0,1.0,0.0,1.0,-1.2799829244613647,1.27998149394989,1.3872374893253436e-06,0.9701552391052246,1.0,1.0,0.0,28.823692321777344,25.0,30811.509765625,-0.0,182.35906982421875,1.0,283.1499938964844,285.1949157714844,297.0010986328125,299.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,29256.421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708594560623169,1.0,0.0,0.0,3.6027538776397705,3.602776050567627,8.660888966005587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.89990234375,0.0,1431.433837890625,1895.4371337890625,0.0,1388.810791015625,0.8901340365409851,1.0,0.0,3.0,1.0,0.0
17736420,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.8239607214927673,0.143397256731987,0.129226729273796,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.8822062611579895,0.1774393916130066,0.1680143028497696,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.9251146912574768,0.2028330862522125,0.1416857838630676,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8500205874443054,0.1585299670696258,0.1502535939216613,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.7478119134902954,0.1066593006253242,0.4822211563587188,285.73663330078125,284.95001220703125,294.7937316894531,293.99224853515625,294.79345703125,297.4540100097656,285.73541259765625,1.0,0.2439567297697067,1.0,1.0,0.0,1.0,-1.2858285903930664,1.2858272790908811,1.3983238886794425e-06,0.9747805595397948,1.0,1.0,0.0,27.68487930297852,25.0,31003.529296875,-0.0,181.80010986328125,1.0,283.1499938964844,285.1771240234375,297.0048828125,299.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,30149.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672703206539154,1.0,0.0,0.0,3.657320976257324,3.657343864440918,8.925230190470756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.3740234375,0.0,1497.46533203125,1895.4371337890625,0.0,1402.3526611328125,0.9006426334381104,1.0,0.0,3.0,1.0,0.0
17736480,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.8281382322311401,0.143776461482048,0.129554271697998,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.887461245059967,0.1780992299318313,0.1686261594295501,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.9315839409828186,0.203687772154808,0.1422746032476425,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.8547183871269226,0.1590647101402282,0.1507464498281479,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7510788440704346,0.1066638231277465,0.4821676015853882,285.7338256835937,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4496459960937,285.7330322265625,1.0,0.2437227219343185,1.0,1.0,0.0,1.0,-1.2881906032562256,1.288189172744751,1.4028165651325253e-06,0.9766454696655272,1.0,1.0,0.0,27.291793823242188,25.0,31067.75390625,-0.0,181.7190399169922,1.0,283.1499938964844,285.1731872558594,297.0060119628906,299.09735107421875,293.1499938964844,293.1499938964844,283.1499938964844,30385.357421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734303832054138,1.0,0.0,0.0,3.671606779098511,3.671629905700684,8.995091889119067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.5498046875,0.0,1515.081787109375,1895.4371337890625,0.0,1407.7135009765625,0.9070478081703186,1.0,0.0,3.0,1.0,0.0
17736540,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.8413743376731873,0.1450414508581161,0.1306566894054412,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.9042118787765504,0.1803103536367416,0.1706874817609787,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.9516299366950988,0.2065520733594894,0.1442563980817794,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.8699024319648743,0.160855546593666,0.1524076461791992,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.7613763213157654,0.1066585704684257,0.4819473326206207,285.7206420898437,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4353332519531,285.71990966796875,1.0,0.2432048022747039,1.0,1.0,0.0,1.0,-1.296096920967102,1.2960954904556274,1.417908379153232e-06,0.9828696846961976,1.0,1.0,0.0,26.16446113586425,25.0,31317.04296875,-0.0,181.85829162597656,1.0,283.1499938964844,285.1525573730469,297.0104064941406,299.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,31512.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759865283966064,1.0,0.0,0.0,3.739080905914306,3.739104986190796,9.328740020464464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.7138671875,0.0,1600.15576171875,1895.4371337890625,0.0,1426.6427001953125,0.9236229062080384,1.0,0.0,3.0,1.0,0.0
17736600,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.8413743376731873,0.1450414508581161,0.1306566894054412,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.9042118787765504,0.1803103536367416,0.1706874817609787,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.9516299366950988,0.2065520733594894,0.1442563980817794,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.8699024319648743,0.160855546593666,0.1524076461791992,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.7613763213157654,0.1066585704684257,0.4819473326206207,285.7206420898437,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4353332519531,285.71990966796875,1.0,0.2432048022747039,1.0,1.0,0.0,1.0,-1.296096920967102,1.2960954904556274,1.417908379153232e-06,0.9828696846961976,1.0,1.0,0.0,26.16446113586425,25.0,31317.04296875,-0.0,181.85829162597656,1.0,283.1499938964844,285.1525573730469,297.0104064941406,299.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,31512.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759865283966064,1.0,0.0,0.0,3.739080905914306,3.739104986190796,9.328740020464464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.7138671875,0.0,1600.15576171875,1895.4371337890625,0.0,1426.6427001953125,0.9236229062080384,1.0,0.0,3.0,1.0,0.0
17736660,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8527466058731079,0.1462463587522506,0.1317170858383178,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.9196256399154664,0.1824264377355575,0.1726726591587066,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.9673957824707032,0.2092952579259872,0.1461636126041412,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8830618858337402,0.1625673621892929,0.1540077626705169,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.7698439359664917,0.1066138818860054,0.4816195666790008,285.70819091796875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42205810546875,285.7074890136719,1.0,0.2430708408355713,1.0,1.0,0.0,1.0,-1.3035696744918823,1.3035682439804075,1.4322180277304142e-06,0.9886930584907532,1.0,1.0,0.0,25.351192474365234,25.0,31556.869140625,-0.0,182.5470123291016,1.0,283.1499938964844,285.13287353515625,297.0147399902344,299.1356201171875,293.1499938964844,293.1499938964844,283.1499938964844,32633.830078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784368753433228,1.0,0.0,0.0,3.805029392242432,3.805054187774658,9.66071524999279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.33251953125,0.0,1686.3270263671875,1895.4371337890625,0.0,1444.914306640625,0.9398253560066224,1.0,0.0,3.0,1.0,0.0
17736720,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8527466058731079,0.1462463587522506,0.1317170858383178,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.9196256399154664,0.1824264377355575,0.1726726591587066,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.9673957824707032,0.2092952579259872,0.1461636126041412,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8830618858337402,0.1625673621892929,0.1540077626705169,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.7698439359664917,0.1066138818860054,0.4816195666790008,285.70819091796875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42205810546875,285.7074890136719,1.0,0.2430708408355713,1.0,1.0,0.0,1.0,-1.3035696744918823,1.3035682439804075,1.4322180277304142e-06,0.9886930584907532,1.0,1.0,0.0,25.351192474365234,25.0,31556.869140625,-0.0,182.5470123291016,1.0,283.1499938964844,285.13287353515625,297.0147399902344,299.1356201171875,293.1499938964844,293.1499938964844,283.1499938964844,32633.830078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784368753433228,1.0,0.0,0.0,3.805029392242432,3.805054187774658,9.66071524999279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.33251953125,0.0,1686.3270263671875,1895.4371337890625,0.0,1444.914306640625,0.9398253560066224,1.0,0.0,3.0,1.0,0.0
17736780,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8623033165931702,0.1473943442106247,0.1327348053455352,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.9330571293830872,0.1844466030597686,0.1745769828557968,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9793117642402648,0.2119171619415283,0.1479933112859726,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.8940902948379517,0.1641992181539535,0.1555421501398086,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965026855469,0.7764604091644287,0.1065257489681243,0.4811469912528991,285.6961975097656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4096984863281,285.695556640625,1.0,0.2432070523500442,1.0,1.0,0.0,1.0,-1.3105483055114746,1.310546875,1.445511770725716e-06,0.9939577579498292,1.0,1.0,0.0,24.776811599731445,25.0,31786.18359375,-0.0,183.6068572998047,1.0,283.1499938964844,285.1139221191406,297.0193176269531,299.15399169921875,293.1499938964844,293.1499938964844,283.04998779296875,33750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807518005371094,1.0,0.0,0.0,3.869608402252197,3.86963415145874,9.991422302846331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.76806640625,0.0,1773.6539306640625,1895.4371337890625,0.0,1462.28759765625,0.954693078994751,1.0,0.0,3.0,1.0,0.0
17736840,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8623033165931702,0.1473943442106247,0.1327348053455352,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.9330571293830872,0.1844466030597686,0.1745769828557968,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9793117642402648,0.2119171619415283,0.1479933112859726,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.8940902948379517,0.1641992181539535,0.1555421501398086,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965026855469,0.7764604091644287,0.1065257489681243,0.4811469912528991,285.6961975097656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4096984863281,285.695556640625,1.0,0.2432070523500442,1.0,1.0,0.0,1.0,-1.3105483055114746,1.310546875,1.445511770725716e-06,0.9939577579498292,1.0,1.0,0.0,24.776811599731445,25.0,31786.18359375,-0.0,183.6068572998047,1.0,283.1499938964844,285.1139221191406,297.0193176269531,299.15399169921875,293.1499938964844,293.1499938964844,283.04998779296875,33750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807518005371094,1.0,0.0,0.0,3.869608402252197,3.86963415145874,9.991422302846331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.76806640625,0.0,1773.6539306640625,1895.4371337890625,0.0,1462.28759765625,0.954693078994751,1.0,0.0,3.0,1.0,0.0
17736900,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.8664118647575378,0.1479141414165496,0.1332204490900039,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.93879896402359,0.1853940933942794,0.1754931658506393,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.9840723872184752,0.2131478041410446,0.148873746395111,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.898827314376831,0.1649610698223114,0.1562793254852295,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.7791044116020203,0.1064481362700462,0.4808335304260254,285.6471862792969,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4035949707031,285.6350402832031,1.0,0.2433419227600097,1.0,1.0,0.0,1.0,-1.3137966394424438,1.3137952089309692,1.4517055433316273e-06,0.9963839054107666,1.0,1.0,0.0,24.560386657714844,25.0,32165.23828125,-0.0,184.21681213378903,1.0,283.0638122558594,285.0404663085937,297.0419616699219,299.2259826660156,293.1499938964844,293.1499938964844,283.04998779296875,34337.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848995685577393,1.0,0.0,0.0,3.9030916690826416,3.903117895126343,1.0165080084334477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.95703125,0.0,1820.095458984375,1895.4371337890625,0.0,1493.6820068359375,0.9610012173652648,1.0,0.0,3.0,1.0,0.0
17736960,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.8694813251495361,0.1483516693115234,0.1336376070976257,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.9431904554367064,0.1862569898366928,0.1763360798358917,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.987625241279602,0.2142745554447174,0.1496852487325668,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.9024612307548524,0.1656478196382522,0.1569522470235824,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131286621094,0.7807997465133667,0.1063179224729538,0.4803206920623779,285.6117248535156,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3970947265625,285.609375,1.0,0.2435032725334167,1.0,1.0,0.0,1.0,-1.3164758682250977,1.316474437713623,1.4568215647159375e-06,0.9983785152435304,1.0,1.0,0.0,24.418437957763672,25.0,32237.017578125,-0.0,184.8035583496093,1.0,283.05181884765625,285.0166320800781,297.03924560546875,299.2145080566406,293.1499938964844,293.1499938964844,282.75,34711.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872832775115967,1.0,0.0,0.0,3.924283504486084,3.924309968948364,1.027576217893511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.576171875,0.0,1849.9034423828125,1895.4371337890625,0.0,1511.8765869140625,0.9660313725471495,1.0,0.0,3.0,1.0,0.0
17737020,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8716313242912292,0.1487255543470382,0.1341446489095688,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.9472343325614928,0.1875709742307663,0.1777196377515792,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.990957260131836,0.2160253524780273,0.1510331481695175,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.9057464003562928,0.1666518598794937,0.1580289900302887,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.780695915222168,0.1058020889759063,0.4784257709980011,285.3772888183594,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817138671875,285.3725891113281,1.0,0.2438265830278396,1.0,1.0,0.0,1.0,-1.3193832635879517,1.319381833076477,1.462376189920178e-06,1.0005314350128174,1.0,1.0,0.0,24.37537384033203,25.0,33099.6875,-0.0,185.6913604736328,1.0,282.75738525390625,284.7619323730469,297.0686950683594,299.3257751464844,293.1499938964844,293.1499938964844,282.45001220703125,35230.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70135098695755,1.0,0.0,0.0,3.953500986099243,3.9535279273986816,1.0429344001749996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.630859375,0.0,1891.5313720703125,1895.4371337890625,0.0,1621.431396484375,0.9729830622673036,1.0,0.0,3.0,1.0,0.0
17737080,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8716313242912292,0.1487255543470382,0.1341446489095688,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.9472343325614928,0.1875709742307663,0.1777196377515792,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.990957260131836,0.2160253524780273,0.1510331481695175,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.9057464003562928,0.1666518598794937,0.1580289900302887,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.780695915222168,0.1058020889759063,0.4784257709980011,285.3772888183594,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817138671875,285.3725891113281,1.0,0.2438265830278396,1.0,1.0,0.0,1.0,-1.3193832635879517,1.319381833076477,1.462376189920178e-06,1.0005314350128174,1.0,1.0,0.0,24.37537384033203,25.0,33099.6875,-0.0,185.6913604736328,1.0,282.75738525390625,284.7619323730469,297.0686950683594,299.3257751464844,293.1499938964844,293.1499938964844,282.45001220703125,35230.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70135098695755,1.0,0.0,0.0,3.953500986099243,3.9535279273986816,1.0429344001749996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.630859375,0.0,1891.5313720703125,1895.4371337890625,0.0,1621.431396484375,0.9729830622673036,1.0,0.0,3.0,1.0,0.0
17737140,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8681418895721436,0.1484970450401306,0.134064719080925,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.9449984431266784,0.188402384519577,0.1786192059516906,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9895893335342408,0.2172306030988693,0.1519659012556076,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.903419554233551,0.1672167778015136,0.1586681008338928,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.7758166790008545,0.1049636974930763,0.4750523865222931,285.12823486328125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3638916015625,285.12261962890625,1.0,0.244015946984291,1.0,1.0,0.0,1.0,-1.3182063102722168,1.3182048797607422,1.4600508393414202e-06,0.9995768666267396,1.0,1.0,0.0,24.63245010375977,25.0,33869.74609375,-0.0,185.86875915527344,1.0,282.4547424316406,284.49609375,297.0655517578125,299.37701416015625,293.1499938964844,293.1499938964844,282.1499938964844,35541.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124987840652466,1.0,0.0,0.0,3.970926761627197,3.970953941345215,1.0521484909986611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9169921875,0.0,1916.653564453125,1895.4371337890625,0.0,1710.752685546875,0.977128267288208,1.0,0.0,3.0,1.0,0.0
17737200,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8681418895721436,0.1484970450401306,0.134064719080925,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.9449984431266784,0.188402384519577,0.1786192059516906,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9895893335342408,0.2172306030988693,0.1519659012556076,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.903419554233551,0.1672167778015136,0.1586681008338928,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.7758166790008545,0.1049636974930763,0.4750523865222931,285.12823486328125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3638916015625,285.12261962890625,1.0,0.244015946984291,1.0,1.0,0.0,1.0,-1.3182063102722168,1.3182048797607422,1.4600508393414202e-06,0.9995768666267396,1.0,1.0,0.0,24.63245010375977,25.0,33869.74609375,-0.0,185.86875915527344,1.0,282.4547424316406,284.49609375,297.0655517578125,299.37701416015625,293.1499938964844,293.1499938964844,282.1499938964844,35541.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124987840652466,1.0,0.0,0.0,3.970926761627197,3.970953941345215,1.0521484909986611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9169921875,0.0,1916.653564453125,1895.4371337890625,0.0,1710.752685546875,0.977128267288208,1.0,0.0,3.0,1.0,0.0
17737260,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8620216250419617,0.1479759514331817,0.1336585432291031,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9395789504051208,0.18889220058918,0.1791707426309585,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9858117699623108,0.2180617451667785,0.1526152044534683,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8984025716781616,0.1674701273441314,0.1589901894330978,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7685877084732056,0.1038875505328178,0.4705454707145691,284.8872985839844,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3426818847656,284.8849792480469,1.0,0.2440086603164672,1.0,1.0,0.0,1.0,-1.3141378164291382,1.3141363859176636,1.452138576496509e-06,0.9963962435722352,0.9303109645843506,0.9303109645843506,0.0,25.025638580322266,25.0,34450.01171875,-0.0,185.3715362548828,1.0,282.15582275390625,284.2513122558594,297.05633544921875,299.40435791015625,293.1499938964844,293.1499938964844,281.8500061035156,38148.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200750112533569,1.0,0.0,0.0,3.928057193756104,3.928084373474121,1.0295534593751654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.1875,0.0,1882.38134765625,1895.4371337890625,0.0,1772.638671875,0.9684072136878968,1.0,0.0,3.0,1.0,0.0
17737320,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8620216250419617,0.1479759514331817,0.1336585432291031,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9395789504051208,0.18889220058918,0.1791707426309585,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9858117699623108,0.2180617451667785,0.1526152044534683,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8984025716781616,0.1674701273441314,0.1589901894330978,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7685877084732056,0.1038875505328178,0.4705454707145691,284.8872985839844,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3426818847656,284.8849792480469,1.0,0.2440086603164672,1.0,1.0,0.0,1.0,-1.3141378164291382,1.3141363859176636,1.452138576496509e-06,0.9963962435722352,0.9303109645843506,0.9303109645843506,0.0,25.025638580322266,25.0,34450.01171875,-0.0,185.3715362548828,1.0,282.15582275390625,284.2513122558594,297.05633544921875,299.40435791015625,293.1499938964844,293.1499938964844,281.8500061035156,38148.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200750112533569,1.0,0.0,0.0,3.928057193756104,3.928084373474121,1.0295534593751654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.1875,0.0,1882.38134765625,1895.4371337890625,0.0,1772.638671875,0.9684072136878968,1.0,0.0,3.0,1.0,0.0
17737380,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8561426997184753,0.1475163251161575,0.1332060247659683,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.93407142162323,0.1893114000558853,0.1795603781938552,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.9818843007087708,0.2188436388969421,0.1531445682048797,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8933775424957275,0.1676589399576187,0.1591647118330001,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7614039778709412,0.1027562394738197,0.4654898047447204,284.7894287109375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3232421875,284.814453125,1.0,0.2438124716281891,1.0,1.0,0.0,1.0,-1.3088382482528689,1.308836817741394,1.4418620821743389e-06,0.9922388195991516,0.7641475796699524,0.7641475796699524,0.0,25.395450592041016,25.0,34210.5234375,-0.0,184.41004943847656,1.0,281.8569641113281,284.23114013671875,297.0385437011719,299.3690795898437,293.1499938964844,293.1499938964844,282.1499938964844,50149.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226593494415283,1.0,0.0,0.0,3.4168622493743896,3.416886806488037,7.79019387664448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.6201171875,0.0,1388.0377197265625,1895.4371337890625,0.0,1793.9576416015625,0.8658779263496399,1.0,0.0,3.0,1.0,0.0
17737440,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8561426997184753,0.1475163251161575,0.1332060247659683,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.93407142162323,0.1893114000558853,0.1795603781938552,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.9818843007087708,0.2188436388969421,0.1531445682048797,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8933775424957275,0.1676589399576187,0.1591647118330001,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7614039778709412,0.1027562394738197,0.4654898047447204,284.7894287109375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3232421875,284.814453125,1.0,0.2438124716281891,1.0,1.0,0.0,1.0,-1.3088382482528689,1.308836817741394,1.4418620821743389e-06,0.9922388195991516,0.7641475796699524,0.7641475796699524,0.0,25.395450592041016,25.0,34210.5234375,-0.0,184.41004943847656,1.0,281.8569641113281,284.23114013671875,297.0385437011719,299.3690795898437,293.1499938964844,293.1499938964844,282.1499938964844,50149.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226593494415283,1.0,0.0,0.0,3.4168622493743896,3.416886806488037,7.79019387664448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.6201171875,0.0,1388.0377197265625,1895.4371337890625,0.0,1793.9576416015625,0.8658779263496399,1.0,0.0,3.0,1.0,0.0
17737500,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8555248975753784,0.1477306187152862,0.1331994384527206,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9340064525604248,0.1898687034845352,0.1799166798591613,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9820616841316224,0.2196855098009109,0.1535710394382476,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8931612968444824,0.1680667251348495,0.1593967229127884,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7597413659095764,0.1024041920900344,0.4634116590023041,284.9898986816406,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3179016113281,285.0185241699219,1.0,0.2436983585357666,1.0,1.0,0.0,1.0,-1.307551622390747,1.3075501918792725,1.4393481251318008e-06,0.9912002086639404,0.8758065700531006,0.8758065700531006,0.0,25.4321403503418,25.0,33852.140625,-0.0,184.05967712402344,1.0,282.09539794921875,284.4360046386719,296.9565734863281,299.1435546875,293.1499938964844,293.1499938964844,282.1499938964844,37765.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086460590362549,1.0,0.0,0.0,3.438089609146118,3.4381120204925537,7.887288120400626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.43212890625,0.0,1322.3826904296875,1895.4371337890625,0.0,1679.642822265625,0.8640339970588684,1.0,0.0,3.0,1.0,0.0
17737560,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8579891324043274,0.1481860131025314,0.1335229575634002,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9375944137573242,0.1906293034553527,0.1805578172206878,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9851134419441224,0.2207507640123367,0.1542564481496811,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8960621953010559,0.168664202094078,0.1598874628543853,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7606871128082275,0.1022083610296249,0.4622147977352142,285.0335693359375,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3155212402344,285.0295715332031,1.0,0.2436462789773941,1.0,1.0,0.0,1.0,-1.3086832761764526,1.3086817264556885,1.44152022585331e-06,0.9920704364776612,0.9302306175231934,0.9302306175231934,0.0,25.281553268432617,25.0,34056.1640625,-0.0,184.1047821044922,1.0,282.14093017578125,284.4219055175781,296.97808837890625,299.20611572265625,293.1499938964844,293.1499938964844,281.8500061035156,32639.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012362480163574,1.0,0.0,0.0,3.572070598602295,3.5720932483673096,8.513994202985486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.7294921875,0.0,1423.578857421875,1895.4371337890625,0.0,1620.52294921875,0.8856734037399292,1.0,0.0,3.0,1.0,0.0
