time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8608749508857727,0.1484861522912979,0.1339676678180694,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9422674179077148,0.191636711359024,0.1816655099391937,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.98897522687912,0.2221393138170242,0.1553859114646911,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8998160362243652,0.1694186627864837,0.1607347428798675,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.761113703250885,0.101605512201786,0.4598270654678345,284.8550109863281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30572509765625,284.8675231933594,1.0,0.2436065673828125,1.0,1.0,0.0,1.0,-1.310055375099182,1.3100539445877075,1.444156737306912e-06,0.9931255578994752,0.7901297807693481,0.7901297807693481,0.0,25.12348937988281,25.0,34332.29296875,-0.0,184.21365356445312,1.0,281.8580627441406,284.27838134765625,297.088623046875,299.40338134765625,293.1499938964844,293.1499938964844,282.1499938964844,42904.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106783390045166,1.0,0.0,0.0,3.374213218688965,3.3742358684539795,7.596933642162185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.6171875,0.0,1295.197021484375,1895.4371337890625,0.0,1696.0218505859375,0.8491755723953247,1.0,0.0,3.0,1.0,0.0
17737680,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8608749508857727,0.1484861522912979,0.1339676678180694,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9422674179077148,0.191636711359024,0.1816655099391937,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.98897522687912,0.2221393138170242,0.1553859114646911,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8998160362243652,0.1694186627864837,0.1607347428798675,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.761113703250885,0.101605512201786,0.4598270654678345,284.8550109863281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30572509765625,284.8675231933594,1.0,0.2436065673828125,1.0,1.0,0.0,1.0,-1.310055375099182,1.3100539445877075,1.444156737306912e-06,0.9931255578994752,0.7901297807693481,0.7901297807693481,0.0,25.12348937988281,25.0,34332.29296875,-0.0,184.21365356445312,1.0,281.8580627441406,284.27838134765625,297.088623046875,299.40338134765625,293.1499938964844,293.1499938964844,282.1499938964844,42904.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106783390045166,1.0,0.0,0.0,3.374213218688965,3.3742358684539795,7.596933642162185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.6171875,0.0,1295.197021484375,1895.4371337890625,0.0,1696.0218505859375,0.8491755723953247,1.0,0.0,3.0,1.0,0.0
17737740,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8638606667518616,0.1492175757884979,0.1344302296638488,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9469165205955504,0.192981868982315,0.182767778635025,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9926984906196594,0.2239825129508972,0.1565137356519699,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.90362948179245,0.1704820543527603,0.1615858525037765,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7616490125656128,0.1012235134840011,0.4575880765914917,285.06085205078125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3003234863281,285.0551147460937,1.0,0.2436044067144394,1.0,1.0,0.0,1.0,-1.3116192817687988,1.311617732048035,1.4470942915068008e-06,0.9942486882209778,0.9543142914772034,0.9543142914772034,0.0,24.96588897705078,25.0,34211.14453125,-0.0,184.3888092041016,1.0,282.1407775878906,284.444580078125,297.0411682128906,299.2787170410156,293.1499938964844,293.1499938964844,281.8500061035156,30945.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975132822990417,1.0,0.0,0.0,3.555609226226806,3.555631399154663,8.435704330622684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.6015625,0.0,1393.8255615234375,1895.4371337890625,0.0,1591.1839599609375,0.8806535601615906,1.0,0.0,3.0,1.0,0.0
17737800,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8638606667518616,0.1492175757884979,0.1344302296638488,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9469165205955504,0.192981868982315,0.182767778635025,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9926984906196594,0.2239825129508972,0.1565137356519699,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.90362948179245,0.1704820543527603,0.1615858525037765,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7616490125656128,0.1012235134840011,0.4575880765914917,285.06085205078125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3003234863281,285.0551147460937,1.0,0.2436044067144394,1.0,1.0,0.0,1.0,-1.3116192817687988,1.311617732048035,1.4470942915068008e-06,0.9942486882209778,0.9543142914772034,0.9543142914772034,0.0,24.96588897705078,25.0,34211.14453125,-0.0,184.3888092041016,1.0,282.1407775878906,284.444580078125,297.0411682128906,299.2787170410156,293.1499938964844,293.1499938964844,281.8500061035156,30945.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975132822990417,1.0,0.0,0.0,3.555609226226806,3.555631399154663,8.435704330622684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.6015625,0.0,1393.8255615234375,1895.4371337890625,0.0,1591.1839599609375,0.8806535601615906,1.0,0.0,3.0,1.0,0.0
17737860,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8660462498664856,0.1494698226451873,0.1348574459552765,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9504932761192322,0.1939009130001068,0.1838215589523315,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.995481550693512,0.2252198159694671,0.1575568467378616,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9066734910011292,0.171182096004486,0.1624100506305694,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7616420984268188,0.1006718799471855,0.4555567800998688,284.8549499511719,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2914428710937,284.8638916015625,1.0,0.2436874210834503,1.0,1.0,0.0,1.0,-1.3132026195526123,1.3132011890411377,1.4501283658319153e-06,0.9954479336738586,0.8055968880653381,0.8055968880653381,0.0,24.877546310424805,28.0,34606.375,-0.0,184.7249298095703,1.0,281.85845947265625,284.2640380859375,297.1392517089844,299.4754638671875,293.1499938964844,293.1499938964844,282.1499938964844,41327.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110001444816589,1.0,0.0,0.0,3.426192045211792,3.4262149333953857,7.832794040041335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.10986328125,0.0,1335.5504150390625,1895.4371337890625,0.0,1698.621826171875,0.8586499094963074,1.0,0.0,3.0,1.0,0.0
17737920,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8660462498664856,0.1494698226451873,0.1348574459552765,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9504932761192322,0.1939009130001068,0.1838215589523315,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.995481550693512,0.2252198159694671,0.1575568467378616,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9066734910011292,0.171182096004486,0.1624100506305694,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7616420984268188,0.1006718799471855,0.4555567800998688,284.8549499511719,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2914428710937,284.8638916015625,1.0,0.2436874210834503,1.0,1.0,0.0,1.0,-1.3132026195526123,1.3132011890411377,1.4501283658319153e-06,0.9954479336738586,0.8055968880653381,0.8055968880653381,0.0,24.877546310424805,28.0,34606.375,-0.0,184.7249298095703,1.0,281.85845947265625,284.2640380859375,297.1392517089844,299.4754638671875,293.1499938964844,293.1499938964844,282.1499938964844,41327.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110001444816589,1.0,0.0,0.0,3.426192045211792,3.4262149333953857,7.832794040041335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.10986328125,0.0,1335.5504150390625,1895.4371337890625,0.0,1698.621826171875,0.8586499094963074,1.0,0.0,3.0,1.0,0.0
17737980,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.859827995300293,0.1501246988773346,0.1352767646312713,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9436469674110411,0.1951152235269546,0.1848310083150863,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.990812122821808,0.226892665028572,0.1585830897092819,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9003758430480957,0.1721469610929489,0.1632006615400314,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7543363571166992,0.1002793684601783,0.4534639716148376,285.0589904785156,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2864685058594,285.0538024902344,1.0,0.2448993027210235,1.0,1.0,0.0,1.0,-1.3145838975906372,1.3145824670791626,1.452764195164491e-06,0.9964780211448668,0.9652996063232422,0.9652996063232422,0.0,25.541156768798828,31.0,34438.34765625,-0.0,186.6761932373047,1.0,282.1412048339844,284.43670654296875,297.0810546875,299.3351135253906,293.1499938964844,293.1499938964844,281.8500061035156,30998.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989613175392151,1.0,0.0,0.0,3.5918025970458984,3.591825246810913,8.60831676163798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.55810546875,0.0,1432.5538330078125,1895.4371337890625,0.0,1602.5657958984375,0.8888486623764038,1.0,0.0,3.0,1.0,0.0
17738040,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.859827995300293,0.1501246988773346,0.1352767646312713,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9436469674110411,0.1951152235269546,0.1848310083150863,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.990812122821808,0.226892665028572,0.1585830897092819,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9003758430480957,0.1721469610929489,0.1632006615400314,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7543363571166992,0.1002793684601783,0.4534639716148376,285.0589904785156,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2864685058594,285.0538024902344,1.0,0.2448993027210235,1.0,1.0,0.0,1.0,-1.3145838975906372,1.3145824670791626,1.452764195164491e-06,0.9964780211448668,0.9652996063232422,0.9652996063232422,0.0,25.541156768798828,31.0,34438.34765625,-0.0,186.6761932373047,1.0,282.1412048339844,284.43670654296875,297.0810546875,299.3351135253906,293.1499938964844,293.1499938964844,281.8500061035156,30998.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989613175392151,1.0,0.0,0.0,3.5918025970458984,3.591825246810913,8.60831676163798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.55810546875,0.0,1432.5538330078125,1895.4371337890625,0.0,1602.5657958984375,0.8888486623764038,1.0,0.0,3.0,1.0,0.0
17738100,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8554388880729675,0.1503572016954422,0.135618969798088,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9383288621902466,0.195634514093399,0.1854459047317505,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9869850873947144,0.2275856286287307,0.1591888815164566,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8957180380821228,0.1725561320781707,0.1636988222599029,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7495951652526855,0.1000613719224929,0.4528122246265411,284.90966796875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2836608886719,284.8772277832031,1.0,0.2458636909723281,1.0,1.0,0.0,1.0,-1.3162766695022583,1.3162752389907837,1.456089648854686e-06,0.99784117937088,0.8827300667762756,0.8827300667762756,0.0,26.058399200439453,31.0,35201.4453125,-0.0,188.40928649902344,1.0,281.8981018066406,284.2354431152344,297.1732177734375,299.5729064941406,293.1499938964844,293.1499938964844,281.8500061035156,34173.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080161571502686,1.0,0.0,0.0,3.628711223602295,3.628734588623047,8.786139460426057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.75830078125,0.0,1496.029296875,1895.4371337890625,0.0,1674.5802001953125,0.8971211910247803,1.0,0.0,3.0,1.0,0.0
17738160,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8479675054550171,0.1503348499536514,0.1357164084911346,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9290148019790648,0.1959258615970611,0.1858365982770919,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9797971844673156,0.2279918640851974,0.1595707833766937,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8877590894699097,0.1727604866027832,0.1639994531869888,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7424022555351257,0.0997144877910614,0.4516395628452301,284.8501892089844,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2782287597656,284.8581848144531,1.0,0.2469686418771743,1.0,1.0,0.0,1.0,-1.316275715827942,1.3162741661071775,1.4561342140950728e-06,0.9978920221328736,0.8134930729866028,0.8134930729866028,0.0,26.847251892089844,34.0,34879.5625,-0.0,190.1756591796875,1.0,281.8580627441406,284.24951171875,297.1766052246094,299.5296325683594,293.1499938964844,293.1499938964844,282.1499938964844,41048.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124001383781433,1.0,0.0,0.0,3.47330904006958,3.473332405090332,8.049708526414179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6796875,0.0,1381.28125,1895.4371337890625,0.0,1709.9527587890625,0.8688424229621887,1.0,0.0,3.0,1.0,0.0
17738220,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8338415026664734,0.1509532630443573,0.1361385583877563,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.910904347896576,0.1970420032739639,0.1867898553609848,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9641912579536438,0.229534313082695,0.1605322808027267,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8722730278968811,0.1736410111188888,0.1647486686706543,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7285643815994263,0.0992988124489784,0.449651151895523,285.0591125488281,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2738342285156,285.0544128417969,1.0,0.2495952695608139,1.0,1.0,0.0,1.0,-1.3175910711288452,1.317589521408081,1.4588619023925276e-06,0.9991064071655272,0.9743192195892334,0.9743192195892334,0.0,28.60508346557617,37.0,34685.21875,-0.0,194.56759643554688,1.0,282.1416015625,284.4303283691406,297.1197204589844,299.388427734375,293.1499938964844,293.1499938964844,281.8500061035156,31175.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001723647117615,1.0,0.0,0.0,3.627789974212648,3.62781286239624,8.781678957348049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.7607421875,0.0,1472.7227783203125,1895.4371337890625,0.0,1612.1138916015625,0.897084653377533,1.0,0.0,3.0,1.0,0.0
17738280,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8338415026664734,0.1509532630443573,0.1361385583877563,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.910904347896576,0.1970420032739639,0.1867898553609848,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9641912579536438,0.229534313082695,0.1605322808027267,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8722730278968811,0.1736410111188888,0.1647486686706543,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7285643815994263,0.0992988124489784,0.449651151895523,285.0591125488281,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2738342285156,285.0544128417969,1.0,0.2495952695608139,1.0,1.0,0.0,1.0,-1.3175910711288452,1.317589521408081,1.4588619023925276e-06,0.9991064071655272,0.9743192195892334,0.9743192195892334,0.0,28.60508346557617,37.0,34685.21875,-0.0,194.56759643554688,1.0,282.1416015625,284.4303283691406,297.1197204589844,299.388427734375,293.1499938964844,293.1499938964844,281.8500061035156,31175.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001723647117615,1.0,0.0,0.0,3.627789974212648,3.62781286239624,8.781678957348049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.7607421875,0.0,1472.7227783203125,1895.4371337890625,0.0,1612.1138916015625,0.897084653377533,1.0,0.0,3.0,1.0,0.0
17738340,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8192477226257324,0.151140809059143,0.1365887969732284,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8935403227806091,0.1977663785219192,0.1877467930316925,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9456170797348022,0.2305126190185547,0.1614613682031631,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8563774228096008,0.1741850078105926,0.1655128598213195,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7140310406684875,0.0987175181508064,0.4478987455368042,284.8497619628906,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2662048339844,284.85711669921875,1.0,0.2526954710483551,1.0,1.0,0.0,1.0,-1.319211721420288,1.3192102909088137,1.462380055272661e-06,1.0007712841033936,0.8222436308860779,0.8222436308860779,0.0,30.7136459350586,40.0,35159.91015625,-0.0,199.8615264892578,1.0,281.8578491210937,284.2394104003906,297.2177429199219,299.5870666503906,293.1499938964844,293.1499938964844,282.1499938964844,40860.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135186791419983,1.0,0.0,0.0,3.5175774097442627,3.5176010131835938,8.256207593149156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.37548828125,0.0,1425.821533203125,1895.4371337890625,0.0,1719.029296875,0.8782445192337036,1.0,0.0,3.0,1.0,0.0
17738400,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8192477226257324,0.151140809059143,0.1365887969732284,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8935403227806091,0.1977663785219192,0.1877467930316925,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9456170797348022,0.2305126190185547,0.1614613682031631,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8563774228096008,0.1741850078105926,0.1655128598213195,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7140310406684875,0.0987175181508064,0.4478987455368042,284.8497619628906,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2662048339844,284.85711669921875,1.0,0.2526954710483551,1.0,1.0,0.0,1.0,-1.319211721420288,1.3192102909088137,1.462380055272661e-06,1.0007712841033936,0.8222436308860779,0.8222436308860779,0.0,30.7136459350586,40.0,35159.91015625,-0.0,199.8615264892578,1.0,281.8578491210937,284.2394104003906,297.2177429199219,299.5870666503906,293.1499938964844,293.1499938964844,282.1499938964844,40860.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135186791419983,1.0,0.0,0.0,3.5175774097442627,3.5176010131835938,8.256207593149156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.37548828125,0.0,1425.821533203125,1895.4371337890625,0.0,1719.029296875,0.8782445192337036,1.0,0.0,3.0,1.0,0.0
17738460,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8041554689407349,0.1517414450645446,0.1370136439800262,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8768264055252075,0.1988022327423095,0.1886436939239502,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.92597633600235,0.2319425493478775,0.1623573452234268,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8411806225776672,0.1750045120716095,0.1662241369485855,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6982095241546631,0.0982839167118072,0.4459423720836639,285.0607604980469,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2624206542969,285.0565490722656,1.0,0.2560593783855438,1.0,1.0,0.0,1.0,-1.320376992225647,1.3203755617141724,1.464940510231827e-06,1.0019985437393188,0.9840439558029176,0.9840439558029176,0.0,33.079559326171875,43.0,34945.25390625,-0.0,205.5858764648437,1.0,282.1419677734375,284.42510986328125,297.1637268066406,299.4478759765625,293.1499938964844,293.1499938964844,281.8500061035156,31338.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012776732444763,1.0,0.0,0.0,3.66350531578064,3.663528680801392,8.955440193858522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.17919921875,0.0,1513.238037109375,1895.4371337890625,0.0,1620.8509521484375,0.9052555561065674,1.0,0.0,3.0,1.0,0.0
17738520,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8041554689407349,0.1517414450645446,0.1370136439800262,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8768264055252075,0.1988022327423095,0.1886436939239502,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.92597633600235,0.2319425493478775,0.1623573452234268,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8411806225776672,0.1750045120716095,0.1662241369485855,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6982095241546631,0.0982839167118072,0.4459423720836639,285.0607604980469,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2624206542969,285.0565490722656,1.0,0.2560593783855438,1.0,1.0,0.0,1.0,-1.320376992225647,1.3203755617141724,1.464940510231827e-06,1.0019985437393188,0.9840439558029176,0.9840439558029176,0.0,33.079559326171875,43.0,34945.25390625,-0.0,205.5858764648437,1.0,282.1419677734375,284.42510986328125,297.1637268066406,299.4478759765625,293.1499938964844,293.1499938964844,281.8500061035156,31338.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012776732444763,1.0,0.0,0.0,3.66350531578064,3.663528680801392,8.955440193858522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.17919921875,0.0,1513.238037109375,1895.4371337890625,0.0,1620.8509521484375,0.9052555561065674,1.0,0.0,3.0,1.0,0.0
17738580,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7892769575119019,0.1519184708595276,0.137473315000534,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8613942265510559,0.1994524747133255,0.189550518989563,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9076731204986572,0.2328139990568161,0.1632277965545654,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8272647857666016,0.1754937916994094,0.1669560521841049,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6830470561981201,0.0976913571357727,0.4442205131053924,284.8495178222656,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2554016113281,284.85595703125,1.0,0.2596760988235473,1.0,1.0,0.0,1.0,-1.3218764066696167,1.321874976158142,1.4680916819997949e-06,1.0034148693084717,0.8317979574203491,0.8317979574203491,0.0,35.6439094543457,46.0,35457.76171875,-0.0,211.88589477539065,1.0,281.8575744628906,284.2287292480469,297.2640991210937,299.6509094238281,293.1499938964844,293.1499938964844,282.1499938964844,40560.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146266102790833,1.0,0.0,0.0,3.563981294631958,3.564005374908448,8.475476533931214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.46826171875,0.0,1472.8734130859375,1895.4371337890625,0.0,1728.039794921875,0.8882330656051636,1.0,0.0,3.0,1.0,0.0
17738640,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7892769575119019,0.1519184708595276,0.137473315000534,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8613942265510559,0.1994524747133255,0.189550518989563,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9076731204986572,0.2328139990568161,0.1632277965545654,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8272647857666016,0.1754937916994094,0.1669560521841049,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6830470561981201,0.0976913571357727,0.4442205131053924,284.8495178222656,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2554016113281,284.85595703125,1.0,0.2596760988235473,1.0,1.0,0.0,1.0,-1.3218764066696167,1.321874976158142,1.4680916819997949e-06,1.0034148693084717,0.8317979574203491,0.8317979574203491,0.0,35.6439094543457,46.0,35457.76171875,-0.0,211.88589477539065,1.0,281.8575744628906,284.2287292480469,297.2640991210937,299.6509094238281,293.1499938964844,293.1499938964844,282.1499938964844,40560.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146266102790833,1.0,0.0,0.0,3.563981294631958,3.564005374908448,8.475476533931214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.46826171875,0.0,1472.8734130859375,1895.4371337890625,0.0,1728.039794921875,0.8882330656051636,1.0,0.0,3.0,1.0,0.0
17738700,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7815033197402954,0.1520902216434478,0.1375593096017837,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8535538911819458,0.1998313218355178,0.1898603737354278,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8989453315734863,0.2333482950925827,0.1635337173938751,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8200501799583435,0.175784021615982,0.1671947836875915,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6752541065216064,0.0974084585905075,0.4429814517498016,285.0075378417969,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2524108886719,285.03741455078125,1.0,0.2615017592906952,1.0,1.0,0.0,1.0,-1.321516990661621,1.3215155601501465,1.467458105253172e-06,1.003209948539734,0.9249253273010254,0.9249253273010254,0.0,37.05373764038086,46.0,34947.4375,-0.0,214.92721557617188,1.0,282.0993957519531,284.4253234863281,297.1944274902344,299.44586181640625,293.1499938964844,293.1499938964844,282.1499938964844,35360.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706226110458374,1.0,0.0,0.0,3.5689237117767334,3.5689468383789062,8.498999477524194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.4033203125,0.0,1440.147705078125,1895.4371337890625,0.0,1660.2305908203125,0.8897727727890015,1.0,0.0,3.0,1.0,0.0
17738760,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7754500508308411,0.1525063812732696,0.1378984153270721,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8473743796348572,0.2004148513078689,0.1903895735740661,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8921411633491516,0.2341387718915939,0.1640579104423523,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8141689896583557,0.1762588322162628,0.1676279604434967,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6688882112503052,0.0972435846924781,0.4422699809074402,285.06121826171875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2521667480469,285.0578918457031,1.0,0.2633889615535736,1.0,1.0,0.0,1.0,-1.3228532075881958,1.3228517770767212,1.4701629424962448e-06,1.0043551921844482,0.993715524673462,0.993715524673462,0.0,38.35667037963867,34.0,35214.68359375,-0.0,218.3443145751953,1.0,282.14208984375,284.41900634765625,297.21246337890625,299.5128173828125,293.1499938964844,293.1499938964844,281.8500061035156,31560.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024590373039246,1.0,0.0,0.0,3.701084613800049,3.701108455657959,9.140108545580006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.9833984375,0.0,1557.06884765625,1895.4371337890625,0.0,1630.21337890625,0.9139085412025452,1.0,0.0,3.0,1.0,0.0
17738820,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7812074422836304,0.1526956707239151,0.1382303535938263,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8537032604217529,0.201010525226593,0.1911012679338455,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8994154334068298,0.2349267452955246,0.1647643446922302,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8200269341468811,0.176711767911911,0.16818168759346,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6721625924110413,0.0966560766100883,0.4398765563964844,284.84814453125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2449951171875,284.853515625,1.0,0.2615990042686462,1.0,1.0,0.0,1.0,-1.3227490186691284,1.3227475881576538,1.4701614645673544e-06,1.004496455192566,0.8409575819969177,0.8409575819969177,0.0,37.37581253051758,25.0,35731.83984375,-0.0,216.09800720214844,1.0,281.8572998046875,284.216796875,297.31378173828125,299.7178039550781,293.1499938964844,293.1499938964844,282.1499938964844,40329.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157113552093506,1.0,0.0,0.0,3.6103358268737793,3.610360145568848,8.69738073561166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.6044921875,0.0,1521.524658203125,1895.4371337890625,0.0,1736.8809814453125,0.8982831835746765,1.0,0.0,3.0,1.0,0.0
17738880,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7812074422836304,0.1526956707239151,0.1382303535938263,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8537032604217529,0.201010525226593,0.1911012679338455,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8994154334068298,0.2349267452955246,0.1647643446922302,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8200269341468811,0.176711767911911,0.16818168759346,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6721625924110413,0.0966560766100883,0.4398765563964844,284.84814453125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2449951171875,284.853515625,1.0,0.2615990042686462,1.0,1.0,0.0,1.0,-1.3227490186691284,1.3227475881576538,1.4701614645673544e-06,1.004496455192566,0.8409575819969177,0.8409575819969177,0.0,37.37581253051758,25.0,35731.83984375,-0.0,216.09800720214844,1.0,281.8572998046875,284.216796875,297.31378173828125,299.7178039550781,293.1499938964844,293.1499938964844,282.1499938964844,40329.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157113552093506,1.0,0.0,0.0,3.6103358268737793,3.610360145568848,8.69738073561166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.6044921875,0.0,1521.524658203125,1895.4371337890625,0.0,1736.8809814453125,0.8982831835746765,1.0,0.0,3.0,1.0,0.0
17738940,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8003411889076233,0.1533369570970535,0.1384680420160293,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8743056654930115,0.2019508630037307,0.1916738748550415,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9238131642341614,0.2362047284841537,0.1653781980276107,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8384775519371033,0.1774729043245315,0.1686049252748489,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6871767640113831,0.0962561964988708,0.4369793832302093,285.0614624023437,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.239013671875,285.0579833984375,1.0,0.2570494413375854,1.0,1.0,0.0,1.0,-1.3214865922927856,1.321485161781311,1.4678159914183198e-06,1.003645896911621,1.0,1.0,0.0,34.14924621582031,25.0,35416.1875,-0.0,208.3848419189453,1.0,282.1426696777344,284.411865234375,297.2626342773437,299.5764465332031,293.1499938964844,293.1499938964844,281.8500061035156,31773.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032453417778015,1.0,0.0,0.0,3.73490834236145,3.73493242263794,9.307931918556278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.70263671875,0.0,1597.33837890625,1895.4371337890625,0.0,1636.458251953125,0.9216775298118592,1.0,0.0,3.0,1.0,0.0
17739000,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8003411889076233,0.1533369570970535,0.1384680420160293,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8743056654930115,0.2019508630037307,0.1916738748550415,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9238131642341614,0.2362047284841537,0.1653781980276107,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8384775519371033,0.1774729043245315,0.1686049252748489,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6871767640113831,0.0962561964988708,0.4369793832302093,285.0614624023437,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.239013671875,285.0579833984375,1.0,0.2570494413375854,1.0,1.0,0.0,1.0,-1.3214865922927856,1.321485161781311,1.4678159914183198e-06,1.003645896911621,1.0,1.0,0.0,34.14924621582031,25.0,35416.1875,-0.0,208.3848419189453,1.0,282.1426696777344,284.411865234375,297.2626342773437,299.5764465332031,293.1499938964844,293.1499938964844,281.8500061035156,31773.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032453417778015,1.0,0.0,0.0,3.73490834236145,3.73493242263794,9.307931918556278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.70263671875,0.0,1597.33837890625,1895.4371337890625,0.0,1636.458251953125,0.9216775298118592,1.0,0.0,3.0,1.0,0.0
17739060,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8173088431358337,0.1536062955856323,0.1388199478387832,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8936681151390076,0.2025524228811264,0.1923337131738662,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9471031427383424,0.2369755208492279,0.1660321950912475,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8557771444320679,0.177948847413063,0.1691225171089172,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7008591890335083,0.0957528799772262,0.4346585273742676,284.845703125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22662353515625,284.85107421875,1.0,0.2538650035858154,1.0,1.0,0.0,1.0,-1.3213235139846802,1.3213220834732056,1.467689344281098e-06,1.003730058670044,0.8469786643981934,0.8469786643981934,0.0,31.664493560791016,25.0,35942.5859375,-0.0,202.7395172119141,1.0,281.85650634765625,284.2071533203125,297.365966796875,299.78228759765625,293.1499938964844,293.1499938964844,282.1499938964844,40254.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161638140678406,1.0,0.0,0.0,3.6444716453552246,3.644496440887451,8.862626259542594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9833984375,0.0,1558.8148193359375,1895.4371337890625,0.0,1740.5745849609375,0.9059500694274902,1.0,0.0,3.0,1.0,0.0
17739120,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8173088431358337,0.1536062955856323,0.1388199478387832,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8936681151390076,0.2025524228811264,0.1923337131738662,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9471031427383424,0.2369755208492279,0.1660321950912475,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8557771444320679,0.177948847413063,0.1691225171089172,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7008591890335083,0.0957528799772262,0.4346585273742676,284.845703125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22662353515625,284.85107421875,1.0,0.2538650035858154,1.0,1.0,0.0,1.0,-1.3213235139846802,1.3213220834732056,1.467689344281098e-06,1.003730058670044,0.8469786643981934,0.8469786643981934,0.0,31.664493560791016,25.0,35942.5859375,-0.0,202.7395172119141,1.0,281.85650634765625,284.2071533203125,297.365966796875,299.78228759765625,293.1499938964844,293.1499938964844,282.1499938964844,40254.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161638140678406,1.0,0.0,0.0,3.6444716453552246,3.644496440887451,8.862626259542594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9833984375,0.0,1558.8148193359375,1895.4371337890625,0.0,1740.5745849609375,0.9059500694274902,1.0,0.0,3.0,1.0,0.0
17739180,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8303398489952087,0.1542941778898239,0.1391562819480896,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.909895360469818,0.2034789025783538,0.1929515749216079,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9648507237434388,0.2382140308618545,0.1666604131460189,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8704026937484741,0.178712397813797,0.1696072816848755,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.711466908454895,0.0954140648245811,0.4323436617851257,285.0643005371094,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2214050292969,285.0614929199219,1.0,0.2514791190624237,1.0,1.0,0.0,1.0,-1.32102370262146,1.3210222721099854,1.4672552879346767e-06,1.003663182258606,1.0,1.0,0.0,29.89189338684082,25.0,35630.515625,0.0,198.6495056152344,1.0,282.1429138183594,284.4089660644531,297.3168029785156,299.64306640625,293.1499938964844,293.1499938964844,281.8500061035156,32027.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035633325576782,1.0,0.0,0.0,3.7616279125213614,3.7616524696350098,9.44158614402113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.36328125,0.0,1630.306884765625,1895.4371337890625,0.0,1638.9871826171875,0.927800476551056,1.0,0.0,3.0,1.0,0.0
17739240,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8303398489952087,0.1542941778898239,0.1391562819480896,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.909895360469818,0.2034789025783538,0.1929515749216079,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9648507237434388,0.2382140308618545,0.1666604131460189,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8704026937484741,0.178712397813797,0.1696072816848755,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.711466908454895,0.0954140648245811,0.4323436617851257,285.0643005371094,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2214050292969,285.0614929199219,1.0,0.2514791190624237,1.0,1.0,0.0,1.0,-1.32102370262146,1.3210222721099854,1.4672552879346767e-06,1.003663182258606,1.0,1.0,0.0,29.89189338684082,25.0,35630.515625,0.0,198.6495056152344,1.0,282.1429138183594,284.4089660644531,297.3168029785156,299.64306640625,293.1499938964844,293.1499938964844,281.8500061035156,32027.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035633325576782,1.0,0.0,0.0,3.7616279125213614,3.7616524696350098,9.44158614402113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.36328125,0.0,1630.306884765625,1895.4371337890625,0.0,1638.9871826171875,0.927800476551056,1.0,0.0,3.0,1.0,0.0
17739300,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8370729684829712,0.1545917093753814,0.1394994556903839,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9188266396522522,0.2038890421390533,0.1934092193841934,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9731355905532836,0.2387314885854721,0.167105421423912,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.877980649471283,0.17905293405056,0.169985756278038,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7165862917900085,0.0952408388257026,0.4316203892230987,284.918701171875,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.21844482421875,284.8870544433594,1.0,0.2505758106708526,1.0,1.0,0.0,1.0,-1.3221062421798706,1.3221046924591064,1.4694973060613847e-06,1.004647135734558,0.9307430982589722,0.9307430982589722,0.0,29.11155128479004,25.0,36438.3515625,0.0,197.27232360839844,1.0,281.89501953125,284.2079162597656,297.4132995605469,299.8870849609375,293.1499938964844,293.1499938964844,281.8500061035156,34276.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123749256134033,1.0,0.0,0.0,3.795988321304321,3.796013355255127,9.614860800866154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.8603515625,0.0,1688.326416015625,1895.4371337890625,0.0,1709.7489013671875,0.935339629650116,1.0,0.0,3.0,1.0,0.0
17739360,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8415879011154175,0.1546391695737838,0.1396082639694214,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9250864386558532,0.2040578573942184,0.1936388462781906,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9784475564956664,0.2389367222785949,0.1673179119825363,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8831897377967834,0.1791798323392868,0.1701657474040985,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7196915149688721,0.0949484556913375,0.4304278790950775,284.8497619628906,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2102966308594,284.8538818359375,1.0,0.2497757524251938,1.0,1.0,0.0,1.0,-1.3215535879135132,1.321552038192749,1.4685218729937333e-06,1.004331350326538,0.857606828212738,0.857606828212738,0.0,28.569869995117188,25.0,36212.44921875,0.0,195.8613739013672,1.0,281.8566589355469,284.2008056640625,297.4220886230469,299.8542785644531,293.1499938964844,293.1499938964844,282.1499938964844,39809.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165477275848389,1.0,0.0,0.0,3.683391332626343,3.683416366577149,9.052927225638996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.3408203125,0.0,1599.40380859375,1895.4371337890625,0.0,1743.7110595703125,0.9142902493476868,1.0,0.0,3.0,1.0,0.0
17739420,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8509832620620728,0.1554748266935348,0.1400910168886184,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9375653862953186,0.2049484997987747,0.194256991147995,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9883111119270324,0.2401099801063537,0.1679261177778244,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8936070799827576,0.1799207925796508,0.1706636548042297,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7256727814674377,0.0946270003914833,0.4283647835254669,285.065673828125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2060852050781,285.0640869140625,1.0,0.2484987825155258,1.0,1.0,0.0,1.0,-1.3217238187789917,1.321722388267517,1.4690423313368228e-06,1.0046706199645996,1.0,1.0,0.0,27.59703826904297,25.0,35878.6953125,0.0,193.73287963867188,1.0,282.1425170898437,284.4044494628906,297.3757019042969,299.717529296875,293.1499938964844,293.1499938964844,281.8500061035156,32403.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042971253395081,1.0,0.0,0.0,3.792910099029541,3.792934894561768,9.59927433541452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.84033203125,0.0,1670.086669921875,1895.4371337890625,0.0,1644.8289794921875,0.9348148107528688,1.0,0.0,3.0,1.0,0.0
