time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8509832620620728,0.1554748266935348,0.1400910168886184,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9375653862953186,0.2049484997987747,0.194256991147995,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9883111119270324,0.2401099801063537,0.1679261177778244,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8936070799827576,0.1799207925796508,0.1706636548042297,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7256727814674377,0.0946270003914833,0.4283647835254669,285.065673828125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2060852050781,285.0640869140625,1.0,0.2484987825155258,1.0,1.0,0.0,1.0,-1.3217238187789917,1.321722388267517,1.4690423313368228e-06,1.0046706199645996,1.0,1.0,0.0,27.59703826904297,25.0,35878.6953125,0.0,193.73287963867188,1.0,282.1425170898437,284.4044494628906,297.3757019042969,299.717529296875,293.1499938964844,293.1499938964844,281.8500061035156,32403.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042971253395081,1.0,0.0,0.0,3.792910099029541,3.792934894561768,9.59927433541452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.84033203125,0.0,1670.086669921875,1895.4371337890625,0.0,1644.8289794921875,0.9348148107528688,1.0,0.0,3.0,1.0,0.0
17739540,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8593732118606567,0.1559929549694061,0.1407215893268585,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.947963297367096,0.2054968029260635,0.1949367672204971,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9958714842796326,0.2407739460468292,0.1685585975646972,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9025231003761292,0.1803686469793319,0.1712253987789154,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7305086255073547,0.0941762328147888,0.4266208708286285,284.85467529296875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1962585449219,284.85809326171875,1.0,0.247621551156044,1.0,1.0,0.0,1.0,-1.3226393461227417,1.322637915611267,1.4710961977471015e-06,1.0056747198104858,0.8696754574775696,0.8696754574775696,0.0,26.860349655151367,25.0,36508.9921875,0.0,192.3913116455078,1.0,281.8568725585937,284.1954040527344,297.4798278808594,299.9297180175781,293.1499938964844,293.1499938964844,282.1499938964844,39422.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173134684562683,1.0,0.0,0.0,3.724517107009888,3.724542379379273,9.256210660169018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2802734375,0.0,1643.79345703125,1895.4371337890625,0.0,1749.974365234375,0.923212707042694,1.0,0.0,3.0,1.0,0.0
17739600,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8593732118606567,0.1559929549694061,0.1407215893268585,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.947963297367096,0.2054968029260635,0.1949367672204971,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9958714842796326,0.2407739460468292,0.1685585975646972,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9025231003761292,0.1803686469793319,0.1712253987789154,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7305086255073547,0.0941762328147888,0.4266208708286285,284.85467529296875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1962585449219,284.85809326171875,1.0,0.247621551156044,1.0,1.0,0.0,1.0,-1.3226393461227417,1.322637915611267,1.4710961977471015e-06,1.0056747198104858,0.8696754574775696,0.8696754574775696,0.0,26.860349655151367,25.0,36508.9921875,0.0,192.3913116455078,1.0,281.8568725585937,284.1954040527344,297.4798278808594,299.9297180175781,293.1499938964844,293.1499938964844,282.1499938964844,39422.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173134684562683,1.0,0.0,0.0,3.724517107009888,3.724542379379273,9.256210660169018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2802734375,0.0,1643.79345703125,1895.4371337890625,0.0,1749.974365234375,0.923212707042694,1.0,0.0,3.0,1.0,0.0
17739660,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8584144711494446,0.1569374352693557,0.1413662582635879,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9462922215461732,0.2063450068235397,0.1955692768096923,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9948501586914062,0.2421558201313018,0.1692075133323669,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.900999128818512,0.1810779422521591,0.1717481464147567,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7277666926383972,0.0938521847128868,0.4248181283473968,285.068359375,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.193603515625,285.0659484863281,1.0,0.2467643767595291,1.0,1.0,0.0,1.0,-1.3147122859954834,1.3147107362747192,1.456061909266282e-06,0.9999554753303528,1.0,1.0,0.0,26.97731208801269,25.0,36006.9140625,0.0,191.1893615722656,1.0,282.1428527832031,284.3978881835937,297.4344482421875,299.79205322265625,293.1499938964844,293.1499938964844,281.8500061035156,32940.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052143216133118,1.0,0.0,0.0,3.823369264602661,3.823394536972046,9.754068059919518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.10693359375,0.0,1710.761962890625,1895.4371337890625,0.0,1652.1444091796875,0.9415969848632812,1.0,0.0,3.0,1.0,0.0
17739720,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8584144711494446,0.1569374352693557,0.1413662582635879,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9462922215461732,0.2063450068235397,0.1955692768096923,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9948501586914062,0.2421558201313018,0.1692075133323669,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.900999128818512,0.1810779422521591,0.1717481464147567,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7277666926383972,0.0938521847128868,0.4248181283473968,285.068359375,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.193603515625,285.0659484863281,1.0,0.2467643767595291,1.0,1.0,0.0,1.0,-1.3147122859954834,1.3147107362747192,1.456061909266282e-06,0.9999554753303528,1.0,1.0,0.0,26.97731208801269,25.0,36006.9140625,0.0,191.1893615722656,1.0,282.1428527832031,284.3978881835937,297.4344482421875,299.79205322265625,293.1499938964844,293.1499938964844,281.8500061035156,32940.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052143216133118,1.0,0.0,0.0,3.823369264602661,3.823394536972046,9.754068059919518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.10693359375,0.0,1710.761962890625,1895.4371337890625,0.0,1652.1444091796875,0.9415969848632812,1.0,0.0,3.0,1.0,0.0
17739780,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8672583699226379,0.1575512290000915,0.1420814394950866,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.956454336643219,0.2068627476692199,0.1962156444787979,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9905812740325928,0.2440734058618545,0.1621531099081039,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9103365540504456,0.1815055906772613,0.1722859144210815,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7326798439025879,0.0934158861637115,0.4230969846248626,284.852294921875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19366455078125,284.8556213378906,1.0,0.246219128370285,1.0,1.0,0.0,1.0,-1.3180614709854126,1.3180599212646484,1.4623412880609976e-06,1.0023056268692017,0.8733073472976685,0.8733073472976685,0.0,26.28575325012207,28.0,36647.890625,0.0,189.11085510253903,1.0,281.8558654785156,284.1865539550781,297.53631591796875,299.9958801269531,293.1499938964844,293.1499938964844,282.1499938964844,39490.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175790667533875,1.0,0.0,0.0,3.750156879425049,3.750182628631592,9.3840901627118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.65185546875,0.0,1674.308349609375,1895.4371337890625,0.0,1752.1488037109375,0.9290173053741456,1.0,0.0,3.0,1.0,0.0
17739840,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8672583699226379,0.1575512290000915,0.1420814394950866,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.956454336643219,0.2068627476692199,0.1962156444787979,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9905812740325928,0.2440734058618545,0.1621531099081039,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9103365540504456,0.1815055906772613,0.1722859144210815,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7326798439025879,0.0934158861637115,0.4230969846248626,284.852294921875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19366455078125,284.8556213378906,1.0,0.246219128370285,1.0,1.0,0.0,1.0,-1.3180614709854126,1.3180599212646484,1.4623412880609976e-06,1.0023056268692017,0.8733073472976685,0.8733073472976685,0.0,26.28575325012207,28.0,36647.890625,0.0,189.11085510253903,1.0,281.8558654785156,284.1865539550781,297.53631591796875,299.9958801269531,293.1499938964844,293.1499938964844,282.1499938964844,39490.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175790667533875,1.0,0.0,0.0,3.750156879425049,3.750182628631592,9.3840901627118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.65185546875,0.0,1674.308349609375,1895.4371337890625,0.0,1752.1488037109375,0.9290173053741456,1.0,0.0,3.0,1.0,0.0
17739900,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.817966639995575,0.1580800414085388,0.1425289064645767,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8931437134742737,0.2072315216064453,0.1966338604688644,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.95034259557724,0.2454310655593872,0.1716083288192749,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8549190163612366,0.1818214654922485,0.17266745865345,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6883153319358826,0.0931312441825866,0.423094093799591,285.0039978027344,284.95001220703125,295.60089111328125,294.51397705078125,295.5988464355469,297.1962585449219,285.0255432128906,1.0,0.2449728697538375,1.0,1.0,0.0,1.0,-1.251267433166504,1.2512661218643188,1.3387807484832592e-06,0.953449547290802,0.961088240146637,0.961088240146637,0.0,31.62395095825196,28.0,35093.1328125,0.0,190.0219268798828,1.0,282.1024169921875,284.36773681640625,297.4689025878906,299.7852783203125,293.1499938964844,293.1499938964844,282.1499938964844,35760.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086911797523499,1.0,0.0,0.0,3.741295576095581,3.741320371627808,9.339794928564516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.81103515625,0.0,1635.2911376953125,1895.4371337890625,0.0,1680.005859375,0.9280798435211182,1.0,0.0,3.0,1.0,0.0
17739960,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8663440942764282,0.1587460786104202,0.1429517269134521,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9545530080795288,0.207815945148468,0.1969458758831024,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9915313124656676,0.2465126365423202,0.1642598062753677,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9084193706512452,0.182310402393341,0.1728961020708084,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7296513319015503,0.0931107923388481,0.4213340580463409,285.0717163085937,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.2025146484375,285.0747375488281,1.0,0.2467588484287262,1.0,1.0,0.0,1.0,-1.318255066871643,1.3182536363601685,1.4630642226620694e-06,1.0028376579284668,1.0,1.0,0.0,26.55628204345703,31.0,36263.3203125,0.0,190.1969451904297,1.0,282.1432189941406,284.4040832519531,297.48785400390625,299.84881591796875,293.1499938964844,293.1499938964844,281.8500061035156,33139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704289436340332,1.0,0.0,0.0,3.833345890045166,3.833371162414551,9.80503727987525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.95556640625,0.0,1724.3980712890625,1895.4371337890625,0.0,1644.7679443359375,0.9444951415061952,1.0,0.0,3.0,1.0,0.0
17740020,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8629142045974731,0.1594234406948089,0.1437724232673645,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9495769739151,0.2082948386669159,0.1976031064987182,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.99507737159729,0.2470616847276687,0.1695364266633987,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9037603735923768,0.1827133893966674,0.1734594702720642,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7249991297721863,0.0927137434482574,0.4200458824634552,284.8686218261719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1919860839844,284.8717041015625,1.0,0.2486355751752853,1.0,1.0,0.0,1.0,-1.3254202604293823,1.3254188299179075,1.4773994507777388e-06,1.008782148361206,0.8919143080711365,0.8919143080711365,0.0,27.18424415588379,34.0,37092.1640625,0.0,194.0896148681641,1.0,281.8557434082031,284.1922607421875,297.6001892089844,300.0804748535156,293.1499938964844,293.1499938964844,281.54998779296875,38593.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175853848457336,1.0,0.0,0.0,3.7874019145965576,3.78742790222168,9.57141423896246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.47119140625,0.0,1711.6083984375,1895.4371337890625,0.0,1752.200439453125,0.9368889927864076,1.0,0.0,3.0,1.0,0.0
17740080,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8629142045974731,0.1594234406948089,0.1437724232673645,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9495769739151,0.2082948386669159,0.1976031064987182,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.99507737159729,0.2470616847276687,0.1695364266633987,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9037603735923768,0.1827133893966674,0.1734594702720642,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7249991297721863,0.0927137434482574,0.4200458824634552,284.8686218261719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1919860839844,284.8717041015625,1.0,0.2486355751752853,1.0,1.0,0.0,1.0,-1.3254202604293823,1.3254188299179075,1.4773994507777388e-06,1.008782148361206,0.8919143080711365,0.8919143080711365,0.0,27.18424415588379,34.0,37092.1640625,0.0,194.0896148681641,1.0,281.8557434082031,284.1922607421875,297.6001892089844,300.0804748535156,293.1499938964844,293.1499938964844,281.54998779296875,38593.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175853848457336,1.0,0.0,0.0,3.7874019145965576,3.78742790222168,9.57141423896246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.47119140625,0.0,1711.6083984375,1895.4371337890625,0.0,1752.200439453125,0.9368889927864076,1.0,0.0,3.0,1.0,0.0
17740140,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8478912115097046,0.1597982794046402,0.1441686302423477,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9296723008155824,0.2084415555000305,0.1978245973587036,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.984502613544464,0.2458283901214599,0.1723700910806656,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8866708874702454,0.1828142553567886,0.1736388653516769,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7106611728668213,0.092097483575344,0.4177259504795074,284.8210754394531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1669616699219,284.8464660644531,1.0,0.2511849999427795,1.0,1.0,0.0,1.0,-1.326256275177002,1.3262548446655271,1.4793398577239714e-06,1.0097622871398926,0.766147792339325,0.766147792339325,0.0,28.96209716796875,37.0,37090.80859375,0.0,198.5025634765625,1.0,281.5580139160156,284.209716796875,297.612060546875,300.111572265625,293.1499938964844,293.1499938964844,281.8500061035156,48023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263883948326111,1.0,0.0,0.0,3.322594165802002,3.322617292404175,7.366274417108798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.78173828125,0.0,1280.399658203125,1895.4371337890625,0.0,1824.9002685546875,0.8444790244102478,1.0,0.0,3.0,1.0,0.0
17740200,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8478912115097046,0.1597982794046402,0.1441686302423477,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9296723008155824,0.2084415555000305,0.1978245973587036,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.984502613544464,0.2458283901214599,0.1723700910806656,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8866708874702454,0.1828142553567886,0.1736388653516769,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7106611728668213,0.092097483575344,0.4177259504795074,284.8210754394531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1669616699219,284.8464660644531,1.0,0.2511849999427795,1.0,1.0,0.0,1.0,-1.326256275177002,1.3262548446655271,1.4793398577239714e-06,1.0097622871398926,0.766147792339325,0.766147792339325,0.0,28.96209716796875,37.0,37090.80859375,0.0,198.5025634765625,1.0,281.5580139160156,284.209716796875,297.612060546875,300.111572265625,293.1499938964844,293.1499938964844,281.8500061035156,48023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263883948326111,1.0,0.0,0.0,3.322594165802002,3.322617292404175,7.366274417108798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.78173828125,0.0,1280.399658203125,1895.4371337890625,0.0,1824.9002685546875,0.8444790244102478,1.0,0.0,3.0,1.0,0.0
17740260,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8351590633392334,0.1611609160900116,0.1452140063047409,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9114760160446168,0.2093798965215683,0.1985704898834228,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9682446718215942,0.2464435845613479,0.1725188493728637,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8713176250457764,0.1836121380329132,0.1742763370275497,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6962160468101501,0.0918262898921966,0.4163734018802643,285.0398864746094,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1634826660156,285.0345764160156,1.0,0.2541569769382477,1.0,1.0,0.0,1.0,-1.3285064697265625,1.3285049200057983,1.4838656170468312e-06,1.0116300582885742,0.9276760220527648,0.9276760220527648,0.0,30.912389755249023,40.0,37147.5703125,0.0,203.5841522216797,1.0,281.8404541015625,284.36492919921875,297.5681457519531,299.98370361328125,293.1499938964844,293.1499938964844,281.54998779296875,31851.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107549905776978,1.0,0.0,0.0,3.522017478942871,3.5220394134521484,8.277063443529187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.4970703125,0.0,1365.439697265625,1895.4371337890625,0.0,1696.6412353515625,0.8736772537231445,1.0,0.0,3.0,1.0,0.0
17740320,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8351590633392334,0.1611609160900116,0.1452140063047409,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9114760160446168,0.2093798965215683,0.1985704898834228,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9682446718215942,0.2464435845613479,0.1725188493728637,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8713176250457764,0.1836121380329132,0.1742763370275497,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6962160468101501,0.0918262898921966,0.4163734018802643,285.0398864746094,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1634826660156,285.0345764160156,1.0,0.2541569769382477,1.0,1.0,0.0,1.0,-1.3285064697265625,1.3285049200057983,1.4838656170468312e-06,1.0116300582885742,0.9276760220527648,0.9276760220527648,0.0,30.912389755249023,40.0,37147.5703125,0.0,203.5841522216797,1.0,281.8404541015625,284.36492919921875,297.5681457519531,299.98370361328125,293.1499938964844,293.1499938964844,281.54998779296875,31851.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107549905776978,1.0,0.0,0.0,3.522017478942871,3.5220394134521484,8.277063443529187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.4970703125,0.0,1365.439697265625,1895.4371337890625,0.0,1696.6412353515625,0.8736772537231445,1.0,0.0,3.0,1.0,0.0
17740380,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8221373558044434,0.1620453149080276,0.1462893486022949,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8942894339561462,0.2098782360553741,0.1993173062801361,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9496226906776428,0.246736854314804,0.1729461103677749,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8558021783828735,0.1840299069881439,0.1749246716499328,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6813338994979858,0.0913876518607139,0.4152131080627441,284.864013671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.155029296875,284.8777160644531,1.0,0.2575041055679321,1.0,1.0,0.0,1.0,-1.3305944204330444,1.3305929899215698,1.4881501329000455e-06,1.0134469270706177,0.7923470139503479,0.7923470139503479,0.0,33.19947814941406,43.0,37488.3515625,0.0,209.5036773681641,1.0,281.5584411621094,284.2258605957031,297.67608642578125,300.1849365234375,293.1499938964844,293.1499938964844,281.8500061035156,42121.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216302156448364,1.0,0.0,0.0,3.3442251682281494,3.344247579574585,7.462500093424751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.6689453125,0.0,1260.8095703125,1895.4371337890625,0.0,1785.455078125,0.842173159122467,1.0,0.0,3.0,1.0,0.0
17740440,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8221373558044434,0.1620453149080276,0.1462893486022949,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8942894339561462,0.2098782360553741,0.1993173062801361,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9496226906776428,0.246736854314804,0.1729461103677749,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8558021783828735,0.1840299069881439,0.1749246716499328,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6813338994979858,0.0913876518607139,0.4152131080627441,284.864013671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.155029296875,284.8777160644531,1.0,0.2575041055679321,1.0,1.0,0.0,1.0,-1.3305944204330444,1.3305929899215698,1.4881501329000455e-06,1.0134469270706177,0.7923470139503479,0.7923470139503479,0.0,33.19947814941406,43.0,37488.3515625,0.0,209.5036773681641,1.0,281.5584411621094,284.2258605957031,297.67608642578125,300.1849365234375,293.1499938964844,293.1499938964844,281.8500061035156,42121.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216302156448364,1.0,0.0,0.0,3.3442251682281494,3.344247579574585,7.462500093424751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.6689453125,0.0,1260.8095703125,1895.4371337890625,0.0,1785.455078125,0.842173159122467,1.0,0.0,3.0,1.0,0.0
17740500,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8152069449424744,0.1626369804143905,0.1467261165380478,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8855823278427124,0.2102277278900146,0.1995802372694015,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9392595887184144,0.2470365613698959,0.173073261976242,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8479319214820862,0.1843273788690567,0.1751516014337539,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6737056970596313,0.091214582324028,0.4144159257411957,285.0276794433594,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1523132324219,285.0530090332031,1.0,0.2592446804046631,1.0,1.0,0.0,1.0,-1.3309011459350586,1.330899715423584,1.4887865518176111e-06,1.0137207508087158,0.8969501852989197,0.8969501852989197,0.0,34.471588134765625,43.0,37190.23828125,0.0,212.49517822265625,1.0,281.7941589355469,284.4026184082031,297.6176147460937,299.9998474121094,293.1499938964844,293.1499938964844,281.8500061035156,34437.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133150696754456,1.0,0.0,0.0,3.393129587173462,3.393150806427002,7.682351679250132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.466796875,0.0,1254.858642578125,1895.4371337890625,0.0,1717.37548828125,0.8502712845802307,1.0,0.0,3.0,1.0,0.0
17740560,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8096901178359985,0.163447305560112,0.1474277675151825,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8785696029663086,0.2107463777065277,0.2000614404678344,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9306859374046326,0.2475675195455551,0.1734228432178497,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8416622877120972,0.1847798526287078,0.1755741536617279,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6674758195877075,0.0911298394203186,0.4141071140766144,285.0586853027344,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1532287597656,285.0525817871094,1.0,0.2610734701156616,1.0,1.0,0.0,1.0,-1.332876205444336,1.332874774932861,1.4927408074072446e-06,1.0153226852416992,0.9533215761184692,0.9533215761184692,0.0,35.65779495239258,46.0,37505.5625,0.0,215.9011383056641,1.0,281.84051513671875,284.3736877441406,297.64385986328125,300.0810241699219,293.1499938964844,293.1499938964844,281.54998779296875,30751.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101939916610718,1.0,0.0,0.0,3.544806718826294,3.5448288917541504,8.384524221582978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.759765625,0.0,1381.117919921875,1895.4371337890625,0.0,1692.1119384765625,0.8779993057250977,1.0,0.0,3.0,1.0,0.0
17740620,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7969700694084167,0.1643741428852081,0.148560956120491,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.863689661026001,0.2111349254846573,0.2007368057966232,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9122492671012878,0.2477479875087738,0.1738281995058059,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8284241557121277,0.1851348578929901,0.1761865317821502,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6546086668968201,0.0906992405652999,0.4130687117576599,284.8598327636719,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.145751953125,284.87030029296875,1.0,0.2648434340953827,1.0,1.0,0.0,1.0,-1.3350248336791992,1.3350234031677246,1.4970860320318025e-06,1.0171040296554563,0.8083094954490662,0.8083094954490662,0.0,38.32733917236328,49.0,37944.06640625,0.0,222.74996948242188,1.0,281.5585632324219,284.2021789550781,297.74444580078125,300.28466796875,293.1499938964844,293.1499938964844,281.8500061035156,41039.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232369780540466,1.0,0.0,0.0,3.418720960617065,3.41874361038208,7.798670935699192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.720703125,0.0,1326.0740966796875,1895.4371337890625,0.0,1798.736572265625,0.856977641582489,1.0,0.0,3.0,1.0,0.0
17740680,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7969700694084167,0.1643741428852081,0.148560956120491,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.863689661026001,0.2111349254846573,0.2007368057966232,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9122492671012878,0.2477479875087738,0.1738281995058059,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8284241557121277,0.1851348578929901,0.1761865317821502,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6546086668968201,0.0906992405652999,0.4130687117576599,284.8598327636719,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.145751953125,284.87030029296875,1.0,0.2648434340953827,1.0,1.0,0.0,1.0,-1.3350248336791992,1.3350234031677246,1.4970860320318025e-06,1.0171040296554563,0.8083094954490662,0.8083094954490662,0.0,38.32733917236328,49.0,37944.06640625,0.0,222.74996948242188,1.0,281.5585632324219,284.2021789550781,297.74444580078125,300.28466796875,293.1499938964844,293.1499938964844,281.8500061035156,41039.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232369780540466,1.0,0.0,0.0,3.418720960617065,3.41874361038208,7.798670935699192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.720703125,0.0,1326.0740966796875,1895.4371337890625,0.0,1798.736572265625,0.856977641582489,1.0,0.0,3.0,1.0,0.0
17740740,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7855320572853088,0.1659365594387054,0.1498046815395355,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8504191637039185,0.2118955701589584,0.2013724893331527,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8967841863632202,0.2484509646892547,0.1742084473371505,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8163151741027832,0.1858281791210174,0.1767823249101638,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6432310342788696,0.0904345735907554,0.4119902551174164,285.0590515136719,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1453552246094,285.0532531738281,1.0,0.2686875164508819,1.0,1.0,0.0,1.0,-1.3371554613113403,1.3371539115905762,1.5013042684586253e-06,1.0187634229660034,0.968441605567932,0.968441605567932,0.0,41.08447647094727,52.0,37891.62109375,0.0,229.81378173828125,1.0,281.8412475585937,284.3628845214844,297.7039489746094,300.1670837402344,293.1499938964844,293.1499938964844,281.54998779296875,30887.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123419642448425,1.0,0.0,0.0,3.59761381149292,3.5976364612579346,8.636194479549886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.43359375,0.0,1437.956787109375,1895.4371337890625,0.0,1709.4815673828125,0.8899996876716614,1.0,0.0,3.0,1.0,0.0
17740800,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7855320572853088,0.1659365594387054,0.1498046815395355,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8504191637039185,0.2118955701589584,0.2013724893331527,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8967841863632202,0.2484509646892547,0.1742084473371505,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8163151741027832,0.1858281791210174,0.1767823249101638,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6432310342788696,0.0904345735907554,0.4119902551174164,285.0590515136719,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1453552246094,285.0532531738281,1.0,0.2686875164508819,1.0,1.0,0.0,1.0,-1.3371554613113403,1.3371539115905762,1.5013042684586253e-06,1.0187634229660034,0.968441605567932,0.968441605567932,0.0,41.08447647094727,52.0,37891.62109375,0.0,229.81378173828125,1.0,281.8412475585937,284.3628845214844,297.7039489746094,300.1670837402344,293.1499938964844,293.1499938964844,281.54998779296875,30887.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123419642448425,1.0,0.0,0.0,3.59761381149292,3.5976364612579346,8.636194479549886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.43359375,0.0,1437.956787109375,1895.4371337890625,0.0,1709.4815673828125,0.8899996876716614,1.0,0.0,3.0,1.0,0.0
17740860,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7764304280281067,0.1675051748752594,0.1513840854167938,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.83951735496521,0.2125963866710662,0.2022076696157455,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8840336799621582,0.2489080727100372,0.1747128218412399,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8056337833404541,0.1865071803331375,0.1775723099708557,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.6340984106063843,0.0903550833463668,0.4119020402431488,284.8550720214844,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1439514160156,284.8650207519531,1.0,0.2726948261260986,1.0,1.0,0.0,1.0,-1.341502070426941,1.3415005207061768,1.5099750498848152e-06,1.0221929550170898,0.8198864459991455,0.8198864459991455,0.0,43.80409622192383,40.0,38419.62109375,0.0,237.66017150878903,1.0,281.5575866699219,284.18280029296875,297.8027648925781,300.3709716796875,293.1499938964844,293.1499938964844,281.8500061035156,40712.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725330114364624,1.0,0.0,0.0,3.48506236076355,3.4850857257843018,8.10427991382312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.814453125,0.0,1390.9580078125,1895.4371337890625,0.0,1816.0975341796875,0.8713537454605103,1.0,0.0,3.0,1.0,0.0
17740920,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7764304280281067,0.1675051748752594,0.1513840854167938,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.83951735496521,0.2125963866710662,0.2022076696157455,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8840336799621582,0.2489080727100372,0.1747128218412399,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8056337833404541,0.1865071803331375,0.1775723099708557,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.6340984106063843,0.0903550833463668,0.4119020402431488,284.8550720214844,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1439514160156,284.8650207519531,1.0,0.2726948261260986,1.0,1.0,0.0,1.0,-1.341502070426941,1.3415005207061768,1.5099750498848152e-06,1.0221929550170898,0.8198864459991455,0.8198864459991455,0.0,43.80409622192383,40.0,38419.62109375,0.0,237.66017150878903,1.0,281.5575866699219,284.18280029296875,297.8027648925781,300.3709716796875,293.1499938964844,293.1499938964844,281.8500061035156,40712.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725330114364624,1.0,0.0,0.0,3.48506236076355,3.4850857257843018,8.10427991382312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.814453125,0.0,1390.9580078125,1895.4371337890625,0.0,1816.0975341796875,0.8713537454605103,1.0,0.0,3.0,1.0,0.0
17740980,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7867710590362549,0.1701196432113647,0.1533360034227371,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8479779362678528,0.2141928374767303,0.2033467590808868,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8931655287742615,0.2503754794597626,0.1754194945096969,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8142266869544983,0.1880432516336441,0.1786781102418899,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6401283144950867,0.0909996479749679,0.4135056138038635,285.0682373046875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1533508300781,285.0639953613281,1.0,0.2713460624217987,1.0,1.0,0.0,1.0,-1.3493095636367798,1.3493080139160156,1.525604716334783e-06,1.028322696685791,0.9899777173995972,0.9899777173995972,0.0,42.36064910888672,28.0,38468.34375,0.0,237.3467559814453,1.0,281.8418273925781,284.3597412109375,297.7657470703125,300.260009765625,293.1499938964844,293.1499938964844,281.54998779296875,30947.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145030498504639,1.0,0.0,0.0,3.6565804481506334,3.656603574752808,8.921616085899586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.15234375,0.0,1502.628173828125,1895.4371337890625,0.0,1727.0338134765625,0.9033661484718324,1.0,0.0,3.0,1.0,0.0
17741040,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7867710590362549,0.1701196432113647,0.1533360034227371,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8479779362678528,0.2141928374767303,0.2033467590808868,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8931655287742615,0.2503754794597626,0.1754194945096969,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8142266869544983,0.1880432516336441,0.1786781102418899,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6401283144950867,0.0909996479749679,0.4135056138038635,285.0682373046875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1533508300781,285.0639953613281,1.0,0.2713460624217987,1.0,1.0,0.0,1.0,-1.3493095636367798,1.3493080139160156,1.525604716334783e-06,1.028322696685791,0.9899777173995972,0.9899777173995972,0.0,42.36064910888672,28.0,38468.34375,0.0,237.3467559814453,1.0,281.8418273925781,284.3597412109375,297.7657470703125,300.260009765625,293.1499938964844,293.1499938964844,281.54998779296875,30947.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145030498504639,1.0,0.0,0.0,3.6565804481506334,3.656603574752808,8.921616085899586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.15234375,0.0,1502.628173828125,1895.4371337890625,0.0,1727.0338134765625,0.9033661484718324,1.0,0.0,3.0,1.0,0.0
17741100,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7993429899215698,0.1714678406715393,0.1545543074607849,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.859687089920044,0.2150556147098541,0.2041445672512054,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9060148596763612,0.251116394996643,0.1759597361087799,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8251957297325134,0.1888853162527084,0.1794430315494537,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.648980975151062,0.0914584398269653,0.4151442348957062,284.9208374023437,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1586608886719,284.8903503417969,1.0,0.2693210542201996,1.0,1.0,0.0,1.0,-1.3552639484405518,1.3552623987197876,1.5376427882074497e-06,1.0330469608306885,0.912067711353302,0.912067711353302,0.0,40.2874755859375,28.0,39403.3359375,0.0,234.8578491210937,1.0,281.5965881347656,284.15838623046875,297.8622131347656,300.5155029296875,293.1499938964844,293.1499938964844,281.54998779296875,33652.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237815260887146,1.0,0.0,0.0,3.7027230262756334,3.702747106552124,9.148201911557408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.4501953125,0.0,1574.805419921875,1895.4371337890625,0.0,1803.2464599609373,0.91371089220047,1.0,0.0,3.0,1.0,0.0
17741160,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8148235082626343,0.1725977957248687,0.1555375456809997,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8753246068954468,0.2157441228628158,0.2047473043203354,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9242811799049376,0.2515895962715149,0.1762798726558685,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8392964601516724,0.1895819157361984,0.1800437867641449,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6610262989997864,0.0918974131345748,0.4166120290756225,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1605224609375,284.87060546875,1.0,0.2665181756019592,1.0,1.0,0.0,1.0,-1.3600361347198486,1.3600345849990845,1.5473267467314145e-06,1.0368237495422363,0.8489265441894531,0.8489265441894531,0.0,37.72061538696289,25.0,39291.1640625,0.0,230.749252319336,1.0,281.5572814941406,284.1636047363281,297.8729858398437,300.4892883300781,293.1499938964844,293.1499938964844,281.8500061035156,39278.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284135818481445,1.0,0.0,0.0,3.593475103378296,3.593499183654785,8.616334525868297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.29052734375,0.0,1495.337158203125,1895.4371337890625,0.0,1841.7928466796875,0.8941731452941895,1.0,0.0,3.0,1.0,0.0
17741220,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8465338349342346,0.1757919490337371,0.1579423397779464,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9105497002601624,0.2179126143455505,0.2063510119915008,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9636898040771484,0.2535293996334076,0.1772584021091461,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8713330030441284,0.1916809231042862,0.1816099137067794,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6888443827629089,0.0932584404945373,0.4210932850837707,285.0836486816406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1741638183594,285.0822448730469,1.0,0.2625132501125335,1.0,1.0,0.0,1.0,-1.373278021812439,1.3732764720916748,1.5743557923997289e-06,1.0472474098205566,1.0,1.0,0.0,33.21860885620117,25.0,39378.7578125,0.0,225.31106567382807,1.0,281.842529296875,284.35723876953125,297.8416748046875,300.3890991210937,293.1499938964844,293.1499938964844,281.54998779296875,31609.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190393805503845,1.0,0.0,0.0,3.744693279266357,3.744717359542847,9.356766099699598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0048828125,0.0,1607.3939208984375,1895.4371337890625,0.0,1764.1246337890625,0.9233416318893432,1.0,0.0,3.0,1.0,0.0
17741280,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8465338349342346,0.1757919490337371,0.1579423397779464,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9105497002601624,0.2179126143455505,0.2063510119915008,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9636898040771484,0.2535293996334076,0.1772584021091461,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8713330030441284,0.1916809231042862,0.1816099137067794,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6888443827629089,0.0932584404945373,0.4210932850837707,285.0836486816406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1741638183594,285.0822448730469,1.0,0.2625132501125335,1.0,1.0,0.0,1.0,-1.373278021812439,1.3732764720916748,1.5743557923997289e-06,1.0472474098205566,1.0,1.0,0.0,33.21860885620117,25.0,39378.7578125,0.0,225.31106567382807,1.0,281.842529296875,284.35723876953125,297.8416748046875,300.3890991210937,293.1499938964844,293.1499938964844,281.54998779296875,31609.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190393805503845,1.0,0.0,0.0,3.744693279266357,3.744717359542847,9.356766099699598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0048828125,0.0,1607.3939208984375,1895.4371337890625,0.0,1764.1246337890625,0.9233416318893432,1.0,0.0,3.0,1.0,0.0
