time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8809642791748047,0.1787172108888626,0.1606233716011047,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.950707197189331,0.2199250161647796,0.2082607150077819,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.995546281337738,0.255133181810379,0.1784415692090988,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.905924916267395,0.1936582028865814,0.183466300368309,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7175860404968262,0.0947074368596077,0.4270694255828857,284.88201904296875,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.184326171875,284.885986328125,1.0,0.2602514028549194,1.0,1.0,0.0,1.0,-1.389611005783081,1.3896093368530271,1.6081964986369712e-06,1.0601826906204224,0.8936141133308411,0.8936141133308411,0.0,29.76698875427246,28.0,40509.953125,0.0,223.40577697753903,1.0,281.55615234375,284.1466369628906,297.9521179199219,300.6381530761719,293.1499938964844,293.1499938964844,281.25,37511.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340749502182007,1.0,0.0,0.0,3.731926679611206,3.731951713562012,9.293075891037006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.50048828125,0.0,1637.8070068359375,1895.4371337890625,0.0,1889.335693359375,0.9239071011543274,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8809642791748047,0.1787172108888626,0.1606233716011047,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.950707197189331,0.2199250161647796,0.2082607150077819,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.995546281337738,0.255133181810379,0.1784415692090988,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.905924916267395,0.1936582028865814,0.183466300368309,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7175860404968262,0.0947074368596077,0.4270694255828857,284.88201904296875,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.184326171875,284.885986328125,1.0,0.2602514028549194,1.0,1.0,0.0,1.0,-1.389611005783081,1.3896093368530271,1.6081964986369712e-06,1.0601826906204224,0.8936141133308411,0.8936141133308411,0.0,29.76698875427246,28.0,40509.953125,0.0,223.40577697753903,1.0,281.55615234375,284.1466369628906,297.9521179199219,300.6381530761719,293.1499938964844,293.1499938964844,281.25,37511.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340749502182007,1.0,0.0,0.0,3.731926679611206,3.731951713562012,9.293075891037006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.50048828125,0.0,1637.8070068359375,1895.4371337890625,0.0,1889.335693359375,0.9239071011543274,1.0,0.0,3.0,1.0,0.0
17741460,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8474130630493164,0.181680291891098,0.163389042019844,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9067656993865968,0.222269058227539,0.210366278886795,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9595160484313964,0.2589268982410431,0.1804955303668975,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8685831427574158,0.1957568228244781,0.1855089366436004,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.6887869834899902,0.0960281789302825,0.434101402759552,284.8027648925781,284.95001220703125,296.3196105957031,294.939453125,296.3165588378906,297.1967163085937,284.8421325683594,1.0,0.258219838142395,1.0,1.0,0.0,1.0,-1.33330237865448,1.3333008289337158,1.4994559478509473e-06,1.0220197439193726,0.7492029070854187,0.7492029070854187,0.0,33.95576858520508,31.0,39463.81640625,0.0,224.212890625,1.0,281.2586975097656,284.1598815917969,297.9591979980469,300.641357421875,293.1499938964844,293.1499938964844,281.54998779296875,49689.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424029111862183,1.0,0.0,0.0,3.263303756713867,3.263326644897461,7.105724080247455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.87890625,0.0,1235.5806884765625,1895.4371337890625,0.0,1960.0943603515625,0.8313138484954834,1.0,0.0,3.0,1.0,0.0
17741520,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8474130630493164,0.181680291891098,0.163389042019844,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9067656993865968,0.222269058227539,0.210366278886795,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9595160484313964,0.2589268982410431,0.1804955303668975,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8685831427574158,0.1957568228244781,0.1855089366436004,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.6887869834899902,0.0960281789302825,0.434101402759552,284.8027648925781,284.95001220703125,296.3196105957031,294.939453125,296.3165588378906,297.1967163085937,284.8421325683594,1.0,0.258219838142395,1.0,1.0,0.0,1.0,-1.33330237865448,1.3333008289337158,1.4994559478509473e-06,1.0220197439193726,0.7492029070854187,0.7492029070854187,0.0,33.95576858520508,31.0,39463.81640625,0.0,224.212890625,1.0,281.2586975097656,284.1598815917969,297.9591979980469,300.641357421875,293.1499938964844,293.1499938964844,281.54998779296875,49689.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424029111862183,1.0,0.0,0.0,3.263303756713867,3.263326644897461,7.105724080247455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.87890625,0.0,1235.5806884765625,1895.4371337890625,0.0,1960.0943603515625,0.8313138484954834,1.0,0.0,3.0,1.0,0.0
17741580,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9105274081230164,0.1853753477334976,0.1662631630897522,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9772284626960754,0.2248436957597732,0.2126169353723526,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9921441674232484,0.2645647823810577,0.1656860709190368,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.935060977935791,0.1983224153518676,0.1875903457403183,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7385321855545044,0.0980330109596252,0.4409134984016418,285.05419921875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2216491699219,285.0508728027344,1.0,0.2608915865421295,1.0,1.0,0.0,1.0,-1.4078686237335205,1.4078669548034668,1.6463811789435567e-06,1.0744309425354004,0.9511202573776244,0.9511202573776244,0.0,28.222505569458008,49.0,41062.3828125,0.0,226.74264526367188,1.0,281.5398864746094,284.30682373046875,297.9444274902344,300.58697509765625,293.1499938964844,293.1499938964844,281.25,30874.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729141891002655,1.0,0.0,0.0,3.549053907394409,3.5490760803222656,8.404627465097292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.52392578125,0.0,1386.447265625,1895.4371337890625,0.0,1847.8831787109373,0.8791359066963196,1.0,0.0,3.0,1.0,0.0
17741640,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9105274081230164,0.1853753477334976,0.1662631630897522,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9772284626960754,0.2248436957597732,0.2126169353723526,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9921441674232484,0.2645647823810577,0.1656860709190368,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.935060977935791,0.1983224153518676,0.1875903457403183,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7385321855545044,0.0980330109596252,0.4409134984016418,285.05419921875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2216491699219,285.0508728027344,1.0,0.2608915865421295,1.0,1.0,0.0,1.0,-1.4078686237335205,1.4078669548034668,1.6463811789435567e-06,1.0744309425354004,0.9511202573776244,0.9511202573776244,0.0,28.222505569458008,49.0,41062.3828125,0.0,226.74264526367188,1.0,281.5398864746094,284.30682373046875,297.9444274902344,300.58697509765625,293.1499938964844,293.1499938964844,281.25,30874.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729141891002655,1.0,0.0,0.0,3.549053907394409,3.5490760803222656,8.404627465097292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.52392578125,0.0,1386.447265625,1895.4371337890625,0.0,1847.8831787109373,0.8791359066963196,1.0,0.0,3.0,1.0,0.0
17741700,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9070789217948914,0.1870769411325454,0.1679293364286422,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.972828209400177,0.2260550558567047,0.2138653546571731,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9939517378807068,0.2671184539794922,0.1702936291694641,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9300767183303832,0.1995279043912887,0.1888273358345031,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7362481355667114,0.0989953130483627,0.4455021321773529,284.9215393066406,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.23223876953125,284.8975524902344,1.0,0.2645700871944427,1.0,1.0,0.0,1.0,-1.42388117313385,1.4238795042037964,1.6804355027488782e-06,1.0870063304901123,0.8801919221878052,0.8801919221878052,0.0,29.090471267700195,49.0,42215.109375,0.0,235.10989379882807,1.0,281.29901123046875,284.12628173828125,298.0466613769531,300.8583374023437,293.1499938964844,293.1499938964844,281.25,33966.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738177478313446,1.0,0.0,0.0,3.5880885124206543,3.588111400604248,8.590522497797792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.9951171875,0.0,1450.419921875,1895.4371337890625,0.0,1924.073486328125,0.8880183696746826,1.0,0.0,3.0,1.0,0.0
17741760,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8957939743995667,0.1885689347982406,0.1693791300058365,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.960075616836548,0.2271187752485275,0.2149651199579239,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9970178008079528,0.2680138349533081,0.1802967339754104,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9161702394485474,0.20059534907341,0.1899301558732986,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7283675670623779,0.0998990088701248,0.449887216091156,284.9027099609375,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.23321533203125,284.91522216796875,1.0,0.2699001729488373,1.0,1.0,0.0,1.0,-1.4455326795578003,1.445530891418457,1.7273482626478651e-06,1.104144811630249,0.8488484621047974,0.8488484621047974,0.0,30.86363410949707,52.0,42540.25390625,0.0,248.171875,1.0,281.2583312988281,284.1601257324219,298.0669250488281,300.8595886230469,293.1499938964844,293.1499938964844,281.54998779296875,38252.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433599233627319,1.0,0.0,0.0,3.4939160346984863,3.49393892288208,8.145509013957053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.9326171875,0.0,1382.4854736328125,1895.4371337890625,0.0,1968.2861328125,0.8722364902496338,1.0,0.0,3.0,1.0,0.0
17741820,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.8744493722915649,0.1924678236246109,0.1727389097213745,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9325644373893738,0.2300191521644592,0.2175958156585693,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.9836474061012268,0.2677144110202789,0.1875175088644027,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.8915020823478699,0.2033993005752563,0.1925019174814224,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.7127220034599304,0.1020855829119682,0.45975461602211,285.12060546875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2366027832031,285.1194152832031,1.0,0.2784163653850555,1.0,1.0,0.0,1.0,-1.4763439893722534,1.4763422012329102,1.7957401041712728e-06,1.128697395324707,1.0,1.0,0.0,34.64638900756836,55.0,43220.3828125,0.0,270.5467529296875,1.0,281.542236328125,284.32965087890625,298.06317138671875,300.83624267578125,293.1499938964844,293.1499938964844,281.25,30934.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393592596054077,1.0,0.0,0.0,3.7073700428009033,3.7073938846588135,9.171179158329324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.0654296875,0.0,1559.437744140625,1895.4371337890625,0.0,1934.123779296875,0.9141089916229248,1.0,0.0,3.0,1.0,0.0
17741880,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.8744493722915649,0.1924678236246109,0.1727389097213745,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9325644373893738,0.2300191521644592,0.2175958156585693,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.9836474061012268,0.2677144110202789,0.1875175088644027,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.8915020823478699,0.2033993005752563,0.1925019174814224,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.7127220034599304,0.1020855829119682,0.45975461602211,285.12060546875,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2366027832031,285.1194152832031,1.0,0.2784163653850555,1.0,1.0,0.0,1.0,-1.4763439893722534,1.4763422012329102,1.7957401041712728e-06,1.128697395324707,1.0,1.0,0.0,34.64638900756836,55.0,43220.3828125,0.0,270.5467529296875,1.0,281.542236328125,284.32965087890625,298.06317138671875,300.83624267578125,293.1499938964844,293.1499938964844,281.25,30934.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393592596054077,1.0,0.0,0.0,3.7073700428009033,3.7073938846588135,9.171179158329324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.0654296875,0.0,1559.437744140625,1895.4371337890625,0.0,1934.123779296875,0.9141089916229248,1.0,0.0,3.0,1.0,0.0
17741940,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8555536270141602,0.195866122841835,0.1761682778596878,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9070038199424744,0.2326058596372604,0.2203691154718399,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.957608699798584,0.2682025134563446,0.1878757178783416,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8700902462005615,0.2059203535318374,0.1951948255300521,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6971796154975891,0.1041605547070503,0.4701373875141144,284.91473388671875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2409973144531,284.9163513183594,1.0,0.2863692939281463,1.0,1.0,0.0,1.0,-1.4999127388000488,1.4999109506607056,1.849041609602864e-06,1.147301435470581,0.927795112133026,0.927795112133026,0.0,38.71501541137695,58.0,44743.4765625,0.0,291.2572021484375,1.0,281.2563171386719,284.1000061035156,298.169189453125,301.111572265625,293.1499938964844,293.1499938964844,280.95001220703125,35436.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572320699691772,1.0,0.0,0.0,3.758578538894653,3.758603572845459,9.426284464097988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.53076171875,0.0,1653.0135498046875,1895.4371337890625,0.0,2088.33935546875,0.9286001324653624,1.0,0.0,3.0,1.0,0.0
17742000,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8555536270141602,0.195866122841835,0.1761682778596878,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9070038199424744,0.2326058596372604,0.2203691154718399,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.957608699798584,0.2682025134563446,0.1878757178783416,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8700902462005615,0.2059203535318374,0.1951948255300521,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6971796154975891,0.1041605547070503,0.4701373875141144,284.91473388671875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2409973144531,284.9163513183594,1.0,0.2863692939281463,1.0,1.0,0.0,1.0,-1.4999127388000488,1.4999109506607056,1.849041609602864e-06,1.147301435470581,0.927795112133026,0.927795112133026,0.0,38.71501541137695,58.0,44743.4765625,0.0,291.2572021484375,1.0,281.2563171386719,284.1000061035156,298.169189453125,301.111572265625,293.1499938964844,293.1499938964844,280.95001220703125,35436.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572320699691772,1.0,0.0,0.0,3.758578538894653,3.758603572845459,9.426284464097988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.53076171875,0.0,1653.0135498046875,1895.4371337890625,0.0,2088.33935546875,0.9286001324653624,1.0,0.0,3.0,1.0,0.0
17742060,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8398125767707825,0.1988210082054138,0.1789589375257492,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8873463869094849,0.2348439544439315,0.2226311564445495,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.932798445224762,0.2691804766654968,0.1885421574115753,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8523755669593811,0.2081207782030105,0.1974248439073562,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.683855414390564,0.1060613170266151,0.4793899655342102,284.854736328125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2436828613281,284.874267578125,1.0,0.2937878966331482,1.0,1.0,0.0,1.0,-1.5205638408660889,1.520561933517456,1.896554522318184e-06,1.1635799407958984,0.8180164098739624,0.8180164098739624,0.0,42.77896881103516,61.0,45515.046875,0.0,311.19775390625,1.0,280.95758056640625,284.068359375,298.1864929199219,301.1884765625,293.1499938964844,293.1499938964844,281.25,43075.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688246965408325,1.0,0.0,0.0,3.48360276222229,3.483626365661621,8.097492241176951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.36767578125,0.0,1406.3314208984375,1895.4371337890625,0.0,2190.40869140625,0.8749967217445374,1.0,0.0,3.0,1.0,0.0
17742120,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8398125767707825,0.1988210082054138,0.1789589375257492,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8873463869094849,0.2348439544439315,0.2226311564445495,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.932798445224762,0.2691804766654968,0.1885421574115753,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8523755669593811,0.2081207782030105,0.1974248439073562,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.683855414390564,0.1060613170266151,0.4793899655342102,284.854736328125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2436828613281,284.874267578125,1.0,0.2937878966331482,1.0,1.0,0.0,1.0,-1.5205638408660889,1.520561933517456,1.896554522318184e-06,1.1635799407958984,0.8180164098739624,0.8180164098739624,0.0,42.77896881103516,61.0,45515.046875,0.0,311.19775390625,1.0,280.95758056640625,284.068359375,298.1864929199219,301.1884765625,293.1499938964844,293.1499938964844,281.25,43075.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688246965408325,1.0,0.0,0.0,3.48360276222229,3.483626365661621,8.097492241176951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.36767578125,0.0,1406.3314208984375,1895.4371337890625,0.0,2190.40869140625,0.8749967217445374,1.0,0.0,3.0,1.0,0.0
17742180,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8314200043678284,0.2030033767223358,0.1825033724308014,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8756851553916931,0.2380805760622024,0.2255215644836425,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9172374606132508,0.2717663645744324,0.1901336163282394,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8421396613121033,0.2112077474594116,0.2002051025629043,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6766173243522644,0.1084384992718696,0.4899425208568573,285.0755615234375,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25885009765625,285.07330322265625,1.0,0.300975501537323,1.0,1.0,0.0,1.0,-1.5462018251419067,1.5461997985839844,1.956598225660855e-06,1.1837620735168457,1.0,1.0,0.0,46.19027328491211,64.0,46154.203125,0.0,332.3621826171875,1.0,281.2422790527344,284.2310485839844,298.1688232421875,301.1204528808594,293.1499938964844,293.1499938964844,280.95001220703125,31125.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597426176071167,1.0,0.0,0.0,3.6941072940826416,3.6941308975219727,9.105678486776014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.47705078125,0.0,1545.8824462890625,1895.4371337890625,0.0,2110.31591796875,0.9118720889091492,1.0,0.0,3.0,1.0,0.0
17742240,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8314200043678284,0.2030033767223358,0.1825033724308014,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8756851553916931,0.2380805760622024,0.2255215644836425,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9172374606132508,0.2717663645744324,0.1901336163282394,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8421396613121033,0.2112077474594116,0.2002051025629043,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6766173243522644,0.1084384992718696,0.4899425208568573,285.0755615234375,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25885009765625,285.07330322265625,1.0,0.300975501537323,1.0,1.0,0.0,1.0,-1.5462018251419067,1.5461997985839844,1.956598225660855e-06,1.1837620735168457,1.0,1.0,0.0,46.19027328491211,64.0,46154.203125,0.0,332.3621826171875,1.0,281.2422790527344,284.2310485839844,298.1688232421875,301.1204528808594,293.1499938964844,293.1499938964844,280.95001220703125,31125.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597426176071167,1.0,0.0,0.0,3.6941072940826416,3.6941308975219727,9.105678486776014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.47705078125,0.0,1545.8824462890625,1895.4371337890625,0.0,2110.31591796875,0.9118720889091492,1.0,0.0,3.0,1.0,0.0
17742300,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8286519050598145,0.2049660384654998,0.184459701180458,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8715032339096069,0.2396426051855087,0.2271538227796554,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9116166234016418,0.2729728817939758,0.1911208629608154,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8385277390480042,0.2127052843570709,0.2017645686864853,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.674305260181427,0.1096254885196685,0.4957145750522613,284.9347839355469,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26568603515625,284.9122619628906,1.0,0.3045617640018463,1.0,1.0,0.0,1.0,-1.5604979991912842,1.5604959726333618,1.990655619010795e-06,1.1950628757476809,0.9301413893699646,0.9301413893699646,0.0,47.76722717285156,64.0,47403.51171875,0.0,343.579833984375,1.0,280.99591064453125,284.0405578613281,298.2643737792969,301.3991394042969,293.1499938964844,293.1499938964844,280.95001220703125,33524.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769183337688446,1.0,0.0,0.0,3.7415931224823,3.7416176795959473,9.341280247099348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.25830078125,0.0,1618.48974609375,1895.4371337890625,0.0,2193.58984375,0.9226008653640748,1.0,0.0,3.0,1.0,0.0
17742360,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8249457478523254,0.206632524728775,0.1861061751842498,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8665031790733337,0.2409866601228714,0.2285543382167816,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9052067995071412,0.2739050984382629,0.1918797045946121,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8341761231422424,0.214007630944252,0.2031191438436508,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6713111996650696,0.1107150018215179,0.5010383129119873,284.8990783691406,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2685852050781,284.9059753417969,1.0,0.3080730140209198,1.0,1.0,0.0,1.0,-1.5730860233306885,1.573083996772766,2.020949295911123e-06,1.2050073146820068,0.8902777433395386,0.8902777433395386,0.0,49.495849609375,67.0,47610.7890625,0.0,354.5218200683594,1.0,280.9568786621094,284.0444030761719,298.27996826171875,301.3941955566406,293.1499938964844,293.1499938964844,281.25,37316.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742194533348083,1.0,0.0,0.0,3.679756164550781,3.6797807216644287,9.03506702343293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.205078125,0.0,1576.45458984375,1895.4371337890625,0.0,2238.3984375,0.9124749898910522,1.0,0.0,3.0,1.0,0.0
17742420,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.8199120163917542,0.2108973711729049,0.1897465735673904,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8592167496681213,0.2444295883178711,0.2316611856222152,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8960404396057129,0.2767471373081207,0.1937089711427688,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8278599977493286,0.2172836363315582,0.2060965746641159,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.667427122592926,0.1132689863443374,0.5123977065086365,285.1233215332031,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2833251953125,285.1265563964844,1.0,0.3150286376476288,1.0,1.0,0.0,1.0,-1.6005914211273191,1.6005892753601074,2.0880615920759737e-06,1.2266485691070557,1.0,1.0,0.0,52.677494049072266,70.0,47979.3046875,0.0,377.3662414550781,1.0,281.2433776855469,284.2467346191406,298.2689208984375,301.3352966308594,293.1499938964844,293.1499938964844,280.95001220703125,32777.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689996361732483,1.0,0.0,0.0,3.815432071685791,3.815457344055176,9.713611461847904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.771484375,0.0,1699.91845703125,1895.4371337890625,0.0,2191.9599609375,0.9399755001068116,1.0,0.0,3.0,1.0,0.0
17742480,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.8199120163917542,0.2108973711729049,0.1897465735673904,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8592167496681213,0.2444295883178711,0.2316611856222152,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8960404396057129,0.2767471373081207,0.1937089711427688,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.8278599977493286,0.2172836363315582,0.2060965746641159,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.667427122592926,0.1132689863443374,0.5123977065086365,285.1233215332031,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2833251953125,285.1265563964844,1.0,0.3150286376476288,1.0,1.0,0.0,1.0,-1.6005914211273191,1.6005892753601074,2.0880615920759737e-06,1.2266485691070557,1.0,1.0,0.0,52.677494049072266,70.0,47979.3046875,0.0,377.3662414550781,1.0,281.2433776855469,284.2467346191406,298.2689208984375,301.3352966308594,293.1499938964844,293.1499938964844,280.95001220703125,32777.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689996361732483,1.0,0.0,0.0,3.815432071685791,3.815457344055176,9.713611461847904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.771484375,0.0,1699.91845703125,1895.4371337890625,0.0,2191.9599609375,0.9399755001068116,1.0,0.0,3.0,1.0,0.0
17742540,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8161002397537231,0.214736983180046,0.1935294270515442,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8535265922546387,0.2476412206888198,0.2349696010351181,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8885454535484314,0.2791841626167297,0.1956627666950225,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8229105472564697,0.2203579396009445,0.2092579454183578,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6648086309432983,0.1157647296786308,0.5244296193122864,284.9451904296875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2929992675781,284.9458312988281,1.0,0.3219912052154541,1.0,1.0,0.0,1.0,-1.6296939849853516,1.6296918392181396,2.1606633708870504e-06,1.2496074438095093,0.9718706011772156,0.9718706011772156,0.0,55.77899932861328,73.0,49779.72265625,0.0,401.5785217285156,1.0,280.95635986328125,284.0320129394531,298.37060546875,301.6180725097656,293.1499938964844,293.1499938964844,280.6499938964844,34943.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843492031097412,1.0,0.0,0.0,3.86836314201355,3.868389129638672,9.984992175304797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8515625,0.0,1781.5718994140625,1895.4371337890625,0.0,2329.275634765625,0.953305721282959,1.0,0.0,3.0,1.0,0.0
17742600,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8161002397537231,0.214736983180046,0.1935294270515442,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8535265922546387,0.2476412206888198,0.2349696010351181,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8885454535484314,0.2791841626167297,0.1956627666950225,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8229105472564697,0.2203579396009445,0.2092579454183578,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6648086309432983,0.1157647296786308,0.5244296193122864,284.9451904296875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2929992675781,284.9458312988281,1.0,0.3219912052154541,1.0,1.0,0.0,1.0,-1.6296939849853516,1.6296918392181396,2.1606633708870504e-06,1.2496074438095093,0.9718706011772156,0.9718706011772156,0.0,55.77899932861328,73.0,49779.72265625,0.0,401.5785217285156,1.0,280.95635986328125,284.0320129394531,298.37060546875,301.6180725097656,293.1499938964844,293.1499938964844,280.6499938964844,34943.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843492031097412,1.0,0.0,0.0,3.86836314201355,3.868389129638672,9.984992175304797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8515625,0.0,1781.5718994140625,1895.4371337890625,0.0,2329.275634765625,0.953305721282959,1.0,0.0,3.0,1.0,0.0
17742660,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8103565573692322,0.217958927154541,0.196577250957489,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8464447855949402,0.2503972351551056,0.237724170088768,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8794115781784058,0.2810713350772857,0.1970892548561096,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8165068626403809,0.2230158001184463,0.211920216679573,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6609154939651489,0.1180410981178283,0.5352957248687744,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2953186035156,284.8768310546875,1.0,0.3287156224250793,1.0,1.0,0.0,1.0,-1.654616355895996,1.6546140909194946,2.2240094494918594e-06,1.2692046165466309,0.8594418168067932,0.8594418168067932,0.0,59.229766845703125,61.0,50856.26953125,0.0,425.1724243164063,1.0,280.6570129394531,283.9587097167969,298.3964538574219,301.724853515625,293.1499938964844,293.1499938964844,280.95001220703125,41311.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955566048622131,1.0,0.0,0.0,3.671463012695313,3.671488046646118,8.994387030725193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.12890625,0.0,1597.14990234375,1895.4371337890625,0.0,2430.87158203125,0.9144397377967834,1.0,0.0,3.0,1.0,0.0
17742720,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8103565573692322,0.217958927154541,0.196577250957489,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8464447855949402,0.2503972351551056,0.237724170088768,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8794115781784058,0.2810713350772857,0.1970892548561096,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8165068626403809,0.2230158001184463,0.211920216679573,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6609154939651489,0.1180410981178283,0.5352957248687744,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2953186035156,284.8768310546875,1.0,0.3287156224250793,1.0,1.0,0.0,1.0,-1.654616355895996,1.6546140909194946,2.2240094494918594e-06,1.2692046165466309,0.8594418168067932,0.8594418168067932,0.0,59.229766845703125,61.0,50856.26953125,0.0,425.1724243164063,1.0,280.6570129394531,283.9587097167969,298.3964538574219,301.724853515625,293.1499938964844,293.1499938964844,280.95001220703125,41311.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955566048622131,1.0,0.0,0.0,3.671463012695313,3.671488046646118,8.994387030725193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.12890625,0.0,1597.14990234375,1895.4371337890625,0.0,2430.87158203125,0.9144397377967834,1.0,0.0,3.0,1.0,0.0
17742780,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8219489455223083,0.2224426120519638,0.2001707702875137,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.857393741607666,0.2541650831699371,0.2408936768770218,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8902689814567566,0.2842200994491577,0.1989564895629882,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8269349932670593,0.2265762984752655,0.2149263471364975,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.671924889087677,0.1208307221531868,0.5466559529304504,285.0936584472656,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.30975341796875,285.09521484375,1.0,0.3300970196723938,1.0,1.0,0.0,1.0,-1.682222843170166,1.6822205781936646,2.295427293574903e-06,1.2908353805541992,1.0,1.0,0.0,57.70200729370117,49.0,51325.296875,0.0,436.7421569824219,1.0,280.9432678222656,284.15301513671875,298.38397216796875,301.6567077636719,293.1499938964844,293.1499938964844,280.6499938964844,32856.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879483103752136,1.0,0.0,0.0,3.8202037811279297,3.820228815078736,9.737923392094672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.875,0.0,1706.28759765625,1895.4371337890625,0.0,2361.788330078125,0.9410167932510376,1.0,0.0,3.0,1.0,0.0
17742840,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8219489455223083,0.2224426120519638,0.2001707702875137,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.857393741607666,0.2541650831699371,0.2408936768770218,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8902689814567566,0.2842200994491577,0.1989564895629882,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8269349932670593,0.2265762984752655,0.2149263471364975,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.671924889087677,0.1208307221531868,0.5466559529304504,285.0936584472656,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.30975341796875,285.09521484375,1.0,0.3300970196723938,1.0,1.0,0.0,1.0,-1.682222843170166,1.6822205781936646,2.295427293574903e-06,1.2908353805541992,1.0,1.0,0.0,57.70200729370117,49.0,51325.296875,0.0,436.7421569824219,1.0,280.9432678222656,284.15301513671875,298.38397216796875,301.6567077636719,293.1499938964844,293.1499938964844,280.6499938964844,32856.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879483103752136,1.0,0.0,0.0,3.8202037811279297,3.820228815078736,9.737923392094672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.875,0.0,1706.28759765625,1895.4371337890625,0.0,2361.788330078125,0.9410167932510376,1.0,0.0,3.0,1.0,0.0
17742900,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8333927392959595,0.2245983779430389,0.202146977186203,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8693936467170715,0.2560384273529053,0.2426532208919525,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9025799036026,0.2857097387313843,0.2000234276056289,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8379108905792236,0.2283526510000229,0.2165838927030563,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6828855872154236,0.1222557350993156,0.5527313947677612,284.9692077636719,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.31622314453125,284.9496154785156,1.0,0.3295224606990814,1.0,1.0,0.0,1.0,-1.6972750425338743,1.6972726583480835,2.335000999664772e-06,1.3026626110076904,0.9787007570266724,0.9787007570266724,0.0,55.43621063232422,49.0,52699.0703125,0.0,439.0340576171875,1.0,280.6932373046875,283.9767150878906,298.4703674316406,301.93377685546875,293.1499938964844,293.1499938964844,280.6499938964844,33791.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967285513877869,1.0,0.0,0.0,3.8567144870758057,3.8567399978637695,9.924948471962125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.935546875,0.0,1758.07861328125,1895.4371337890625,0.0,2441.55322265625,0.9498353004455566,1.0,0.0,3.0,1.0,0.0
17742960,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8472241759300232,0.2264217734336853,0.2037806361913681,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8843508958816528,0.2576789557933807,0.2441624402999878,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9187556505203248,0.2868952751159668,0.2008383870124817,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8515521883964539,0.2299209386110305,0.2180173844099044,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6961709856987,0.1235785633325576,0.5582638382911682,284.9249267578125,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.31866455078125,284.92840576171875,1.0,0.3282151818275451,1.0,1.0,0.0,1.0,-1.710392713546753,1.710390329360962,2.369817366343341e-06,1.3129591941833496,0.9437798261642456,0.9437798261642456,0.0,52.67194747924805,37.0,53029.20703125,0.0,438.7447204589844,1.0,280.6562194824219,283.9575500488281,298.484130859375,301.93389892578125,293.1499938964844,293.1499938964844,280.3500061035156,36104.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801378071308136,1.0,0.0,0.0,3.836522102355957,3.8365478515625,9.821293360801064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.2568359375,0.0,1751.57666015625,1895.4371337890625,0.0,2484.031494140625,0.9468802213668824,1.0,0.0,3.0,1.0,0.0
17743020,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8883804082870483,0.229919895529747,0.2066469043493271,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9301838874816896,0.2608681619167328,0.2468773424625396,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9662399291992188,0.2891765236854553,0.2022043913602829,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8925563097000122,0.2329723536968231,0.2206048965454101,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7308569550514221,0.1261961609125137,0.5685882568359375,284.87799072265625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3218994140625,284.8926696777344,1.0,0.3238939046859741,1.0,1.0,0.0,1.0,-1.734237551689148,1.7342350482940674,2.4338096409337595e-06,1.3315879106521606,0.8531894087791443,0.8531894087791443,0.0,45.71461486816406,25.0,54016.9453125,0.0,432.4563903808594,1.0,280.3569030761719,283.9173278808594,298.5087890625,302.0321044921875,293.1499938964844,293.1499938964844,280.6499938964844,41386.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107934594154358,1.0,0.0,0.0,3.617520809173584,3.617545366287232,8.732033052183397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.61328125,0.0,1537.2801513671875,1895.4371337890625,0.0,2570.501953125,0.903237283229828,1.0,0.0,3.0,1.0,0.0
17743080,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8883804082870483,0.229919895529747,0.2066469043493271,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9301838874816896,0.2608681619167328,0.2468773424625396,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9662399291992188,0.2891765236854553,0.2022043913602829,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8925563097000122,0.2329723536968231,0.2206048965454101,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7308569550514221,0.1261961609125137,0.5685882568359375,284.87799072265625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3218994140625,284.8926696777344,1.0,0.3238939046859741,1.0,1.0,0.0,1.0,-1.734237551689148,1.7342350482940674,2.4338096409337595e-06,1.3315879106521606,0.8531894087791443,0.8531894087791443,0.0,45.71461486816406,25.0,54016.9453125,0.0,432.4563903808594,1.0,280.3569030761719,283.9173278808594,298.5087890625,302.0321044921875,293.1499938964844,293.1499938964844,280.6499938964844,41386.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107934594154358,1.0,0.0,0.0,3.617520809173584,3.617545366287232,8.732033052183397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.61328125,0.0,1537.2801513671875,1895.4371337890625,0.0,2570.501953125,0.903237283229828,1.0,0.0,3.0,1.0,0.0
17743140,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9738720655441284,0.2346352487802505,0.2102128267288208,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9962162971496582,0.265332281589508,0.2400181293487548,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9962162971496582,0.2944084405899048,0.1772765964269638,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.977058470249176,0.2369220405817031,0.2237054258584976,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7951101064682007,0.1292491406202316,0.5801734924316406,285.06365966796875,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3409729003906,285.0593566894531,1.0,0.3179243505001068,1.0,1.0,0.0,1.0,-1.76282000541687,1.7628175020217896,2.506931423340575e-06,1.350040316581726,1.0,1.0,0.0,36.611289978027344,45.0,54421.34765625,0.0,411.5890808105469,1.0,280.6424865722656,284.060546875,298.5017395019531,301.96783447265625,293.1499938964844,293.1499938964844,280.3500061035156,32399.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035739660263062,1.0,0.0,0.0,3.7915425300598153,3.791567325592041,9.592353080734028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1298828125,0.0,1668.4320068359375,1895.4371337890625,0.0,2504.146484375,0.9343928694725036,1.0,0.0,3.0,1.0,0.0
