time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9738720655441284,0.2346352487802505,0.2102128267288208,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9962162971496582,0.265332281589508,0.2400181293487548,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9962162971496582,0.2944084405899048,0.1772765964269638,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.977058470249176,0.2369220405817031,0.2237054258584976,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7951101064682007,0.1292491406202316,0.5801734924316406,285.06365966796875,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3409729003906,285.0593566894531,1.0,0.3179243505001068,1.0,1.0,0.0,1.0,-1.76282000541687,1.7628175020217896,2.506931423340575e-06,1.350040316581726,1.0,1.0,0.0,36.611289978027344,45.0,54421.34765625,0.0,411.5890808105469,1.0,280.6424865722656,284.060546875,298.5017395019531,301.96783447265625,293.1499938964844,293.1499938964844,280.3500061035156,32399.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035739660263062,1.0,0.0,0.0,3.7915425300598153,3.791567325592041,9.592353080734028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1298828125,0.0,1668.4320068359375,1895.4371337890625,0.0,2504.146484375,0.9343928694725036,1.0,0.0,3.0,1.0,0.0
17743260,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9885870814323424,0.2387806326150894,0.2139850109815597,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.993765652179718,0.2708185315132141,0.2298637926578521,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.993765652179718,0.3015885651111603,0.1697766035795211,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9907789826393129,0.240670159459114,0.2272090762853622,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8101423978805542,0.1320935636758804,0.5928794145584106,284.7136535644531,284.95001220703125,297.5997314453125,295.55181884765625,297.5267639160156,297.35894775390625,284.7165832519531,1.0,0.3210997581481933,0.8951610922813416,0.8951610922813416,0.4000000059604645,1.0,-1.7856072187423706,1.2386674880981443,0.5469398498535156,0.8241608738899231,0.7431169152259827,0.7431169152259827,0.0,35.93422317504883,65.0,49266.953125,0.0,417.1827087402344,1.0,280.3570251464844,283.6610412597656,298.5444641113281,301.9355163574219,293.1499938964844,293.1499938964844,280.6499938964844,48192.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084900975227356,1.0,0.0,0.0,3.526384353637696,3.526409387588501,8.297602107631974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.62158203125,0.0,1488.074462890625,1895.4371337890625,0.0,2549.2958984375,0.8819753527641296,1.0,0.0,3.0,1.0,0.0
17743320,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9885870814323424,0.2387806326150894,0.2139850109815597,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.993765652179718,0.2708185315132141,0.2298637926578521,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.993765652179718,0.3015885651111603,0.1697766035795211,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9907789826393129,0.240670159459114,0.2272090762853622,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8101423978805542,0.1320935636758804,0.5928794145584106,284.7136535644531,284.95001220703125,297.5997314453125,295.55181884765625,297.5267639160156,297.35894775390625,284.7165832519531,1.0,0.3210997581481933,0.8951610922813416,0.8951610922813416,0.4000000059604645,1.0,-1.7856072187423706,1.2386674880981443,0.5469398498535156,0.8241608738899231,0.7431169152259827,0.7431169152259827,0.0,35.93422317504883,65.0,49266.953125,0.0,417.1827087402344,1.0,280.3570251464844,283.6610412597656,298.5444641113281,301.9355163574219,293.1499938964844,293.1499938964844,280.6499938964844,48192.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084900975227356,1.0,0.0,0.0,3.526384353637696,3.526409387588501,8.297602107631974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.62158203125,0.0,1488.074462890625,1895.4371337890625,0.0,2549.2958984375,0.8819753527641296,1.0,0.0,3.0,1.0,0.0
17743380,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8628684878349304,0.2447635531425476,0.2195047736167907,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8994119763374329,0.2765428721904754,0.2611854374408722,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9354787468910216,0.3070127964019775,0.2142396718263626,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8642831444740295,0.245681032538414,0.232292965054512,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.7129091024398804,0.1347056776285171,0.6084344387054443,284.817138671875,284.95001220703125,297.6780700683594,295.58709716796875,297.5140075683594,297.3829650878906,284.8612060546875,1.0,0.3273230791091919,0.7903221845626831,0.7903221845626831,0.800000011920929,1.0,-1.6935639381408691,0.7527474761009216,0.9408164024353028,0.3873715102672577,0.7143999934196472,0.7143999934196472,0.0,53.96870040893555,85.0,40499.453125,0.0,469.3380432128906,1.0,280.63885498046875,283.8045349121094,298.3828430175781,301.14617919921875,293.1499938964844,293.1499938964844,280.95001220703125,49976.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630993723869324,1.0,0.0,0.0,3.0406951904296875,3.0407164096832275,6.169345851958496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.16552734375,0.0,1042.1806640625,1895.4371337890625,0.0,2139.81201171875,0.7829484939575195,1.0,0.0,3.0,1.0,0.0
17743440,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8628684878349304,0.2447635531425476,0.2195047736167907,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8994119763374329,0.2765428721904754,0.2611854374408722,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9354787468910216,0.3070127964019775,0.2142396718263626,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8642831444740295,0.245681032538414,0.232292965054512,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.7129091024398804,0.1347056776285171,0.6084344387054443,284.817138671875,284.95001220703125,297.6780700683594,295.58709716796875,297.5140075683594,297.3829650878906,284.8612060546875,1.0,0.3273230791091919,0.7903221845626831,0.7903221845626831,0.800000011920929,1.0,-1.6935639381408691,0.7527474761009216,0.9408164024353028,0.3873715102672577,0.7143999934196472,0.7143999934196472,0.0,53.96870040893555,85.0,40499.453125,0.0,469.3380432128906,1.0,280.63885498046875,283.8045349121094,298.3828430175781,301.14617919921875,293.1499938964844,293.1499938964844,280.95001220703125,49976.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630993723869324,1.0,0.0,0.0,3.0406951904296875,3.0407164096832275,6.169345851958496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.16552734375,0.0,1042.1806640625,1895.4371337890625,0.0,2139.81201171875,0.7829484939575195,1.0,0.0,3.0,1.0,0.0
17743500,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.938073456287384,0.2463856488466262,0.221268281340599,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.978261172771454,0.2778198719024658,0.2628102004528045,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.9990000128746032,0.3083350360393524,0.2107383012771606,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9395689368247986,0.247428148984909,0.2339753359556198,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7681259512901306,0.1365702152252197,0.6133915781974792,285.1053161621094,284.95001220703125,297.71600341796875,295.6041564941406,297.5244445800781,297.37860107421875,285.0997009277344,1.0,0.3388746976852417,0.7379027605056763,0.7379027605056763,1.0,1.0,-1.850986123085022,0.8023618459701538,1.0486242771148682,0.3765561282634735,0.9225112795829772,0.9225112795829772,0.0,44.261627197265625,85.0,42660.75,0.0,499.4375,1.0,280.8823547363281,283.9880676269531,298.37615966796875,301.0329895019531,293.1499938964844,293.1499938964844,280.95001220703125,29836.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379494905471802,1.0,0.0,0.0,3.29160475730896,3.2916243076324463,7.229506309158751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.02392578125,0.0,1128.2054443359375,1895.4371337890625,0.0,1922.136962890625,0.8239836692810059,1.0,0.0,3.0,1.0,0.0
17743560,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9026157855987548,0.2481172382831573,0.223039835691452,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9440468549728394,0.2792997360229492,0.2643808424472809,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.977240264415741,0.3079953789710998,0.2158690243959427,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9039289951324464,0.249175876379013,0.2358610481023788,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7446700930595398,0.1383113265037536,0.6222977638244629,285.0679626464844,284.95001220703125,297.7530822753906,295.6208190917969,297.5364074707031,297.3709411621094,285.0672607421875,1.0,0.3479294180870056,0.7480280995368958,0.7480280995368958,1.0,1.0,-1.8747714757919312,0.8143800497055054,1.0603914260864258,0.3836513757705688,0.941429615020752,0.941429615020752,0.0,50.15848159790039,105.0,43266.76171875,0.0,533.9307861328125,1.0,280.9375915527344,283.9490051269531,298.485595703125,301.2198791503906,293.1499938964844,293.1499938964844,280.6499938964844,29606.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288159728050232,1.0,0.0,0.0,3.435170888900757,3.4351916313171387,7.873902063693095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.50244140625,0.0,1262.0184326171875,1895.4371337890625,0.0,1845.1566162109373,0.8522919416427612,1.0,0.0,3.0,1.0,0.0
17743620,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8431050181388855,0.2509893476963043,0.226322203874588,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.875849723815918,0.2820975184440613,0.2676446139812469,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.903068780899048,0.3081058859825134,0.2161740660667419,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8443706631660461,0.2522405385971069,0.2394568175077438,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6999760866165161,0.141347125172615,0.6393195390701294,284.9183044433594,284.95001220703125,297.82440185546875,295.6528625488281,297.5631408691406,297.3608093261719,284.9239807128906,1.0,0.3671615123748779,0.7682788372039795,0.7682788372039795,1.0,1.0,-1.9071282148361208,0.8338959217071533,1.0732322931289673,0.3962538838386535,0.8488773703575134,0.8488773703575134,0.0,65.78421020507812,108.0,44854.61328125,0.0,607.32421875,1.0,280.6592102050781,283.7850036621094,298.6825561523437,301.6122436523437,293.1499938964844,293.1499938964844,280.95001220703125,36788.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408449053764343,1.0,0.0,0.0,3.4262144565582275,3.426236629486084,7.832896926629473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.380859375,0.0,1303.6923828125,1895.4371337890625,0.0,1946.7850341796875,0.8560090661048889,1.0,0.0,3.0,1.0,0.0
17743680,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8431050181388855,0.2509893476963043,0.226322203874588,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.875849723815918,0.2820975184440613,0.2676446139812469,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.903068780899048,0.3081058859825134,0.2161740660667419,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8443706631660461,0.2522405385971069,0.2394568175077438,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6999760866165161,0.141347125172615,0.6393195390701294,284.9183044433594,284.95001220703125,297.82440185546875,295.6528625488281,297.5631408691406,297.3608093261719,284.9239807128906,1.0,0.3671615123748779,0.7682788372039795,0.7682788372039795,1.0,1.0,-1.9071282148361208,0.8338959217071533,1.0732322931289673,0.3962538838386535,0.8488773703575134,0.8488773703575134,0.0,65.78421020507812,108.0,44854.61328125,0.0,607.32421875,1.0,280.6592102050781,283.7850036621094,298.6825561523437,301.6122436523437,293.1499938964844,293.1499938964844,280.95001220703125,36788.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408449053764343,1.0,0.0,0.0,3.4262144565582275,3.426236629486084,7.832896926629473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.380859375,0.0,1303.6923828125,1895.4371337890625,0.0,1946.7850341796875,0.8560090661048889,1.0,0.0,3.0,1.0,0.0
17743740,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8171011805534363,0.2548210024833679,0.2298528850078582,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8468543291091919,0.2858447134494781,0.2713057696819305,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8702266812324524,0.310455858707428,0.2177224606275558,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8182815909385681,0.2559528052806854,0.2431552112102508,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6776705980300903,0.144548550248146,0.6552587747573853,285.0755615234375,284.95001220703125,297.8915405273437,295.68310546875,297.5956420898437,297.3636169433594,285.07293701171875,1.0,0.3818234503269195,0.7885295748710632,0.7885295748710632,1.0,1.0,-1.9412020444869995,0.853696882724762,1.0875052213668823,0.4086218774318695,1.0,1.0,0.0,77.52667236328125,96.0,45370.265625,0.0,671.4525756835938,1.0,280.9418640136719,283.915283203125,298.6860046386719,301.5961608886719,293.1499938964844,293.1499938964844,280.6499938964844,30184.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379034757614136,1.0,0.0,0.0,3.650862693786621,3.650885581970215,8.893737231119303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.23291015625,0.0,1490.6068115234375,1895.4371337890625,0.0,1921.7462158203125,0.9013094902038574,1.0,0.0,3.0,1.0,0.0
17743800,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8171011805534363,0.2548210024833679,0.2298528850078582,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8468543291091919,0.2858447134494781,0.2713057696819305,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8702266812324524,0.310455858707428,0.2177224606275558,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8182815909385681,0.2559528052806854,0.2431552112102508,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6776705980300903,0.144548550248146,0.6552587747573853,285.0755615234375,284.95001220703125,297.8915405273437,295.68310546875,297.5956420898437,297.3636169433594,285.07293701171875,1.0,0.3818234503269195,0.7885295748710632,0.7885295748710632,1.0,1.0,-1.9412020444869995,0.853696882724762,1.0875052213668823,0.4086218774318695,1.0,1.0,0.0,77.52667236328125,96.0,45370.265625,0.0,671.4525756835938,1.0,280.9418640136719,283.915283203125,298.6860046386719,301.5961608886719,293.1499938964844,293.1499938964844,280.6499938964844,30184.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379034757614136,1.0,0.0,0.0,3.650862693786621,3.650885581970215,8.893737231119303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.23291015625,0.0,1490.6068115234375,1895.4371337890625,0.0,1921.7462158203125,0.9013094902038574,1.0,0.0,3.0,1.0,0.0
17743860,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8132778406143188,0.2580196261405945,0.2330954074859619,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8426499366760254,0.2893215417861938,0.2748734056949615,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8642908334732056,0.3127322196960449,0.2195190489292144,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8145284056663513,0.2593381404876709,0.2466378509998321,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6759650111198425,0.1474875956773758,0.6695579290390015,284.8984375,284.95001220703125,297.9541320800781,295.7113952636719,297.6241455078125,297.364501953125,284.9021911621094,1.0,0.3886591792106628,0.7875738143920898,0.7875738143920898,1.0,1.0,-1.972896933555603,0.8687307834625244,1.1041661500930786,0.4168290197849273,0.8898224830627441,0.8898224830627441,0.0,81.43685150146484,84.0,46835.1328125,0.0,709.4661254882812,1.0,280.6579284667969,283.7207336425781,298.77398681640625,301.85406494140625,293.1499938964844,293.1499938964844,280.95001220703125,36707.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755302906036377,1.0,0.0,0.0,3.65193247795105,3.651956558227539,8.898949772628839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.00927734375,0.0,1540.6190185546875,1895.4371337890625,0.0,2071.501708984375,0.9057828187942504,1.0,0.0,3.0,1.0,0.0
17743920,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8132778406143188,0.2580196261405945,0.2330954074859619,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8426499366760254,0.2893215417861938,0.2748734056949615,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8642908334732056,0.3127322196960449,0.2195190489292144,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8145284056663513,0.2593381404876709,0.2466378509998321,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6759650111198425,0.1474875956773758,0.6695579290390015,284.8984375,284.95001220703125,297.9541320800781,295.7113952636719,297.6241455078125,297.364501953125,284.9021911621094,1.0,0.3886591792106628,0.7875738143920898,0.7875738143920898,1.0,1.0,-1.972896933555603,0.8687307834625244,1.1041661500930786,0.4168290197849273,0.8898224830627441,0.8898224830627441,0.0,81.43685150146484,84.0,46835.1328125,0.0,709.4661254882812,1.0,280.6579284667969,283.7207336425781,298.77398681640625,301.85406494140625,293.1499938964844,293.1499938964844,280.95001220703125,36707.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755302906036377,1.0,0.0,0.0,3.65193247795105,3.651956558227539,8.898949772628839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.00927734375,0.0,1540.6190185546875,1895.4371337890625,0.0,2071.501708984375,0.9057828187942504,1.0,0.0,3.0,1.0,0.0
17743980,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8230181932449341,0.2620687484741211,0.2362953424453735,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8526958227157593,0.2935342788696289,0.2784500420093536,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8738560080528259,0.3160078823566437,0.2214548736810684,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8242836594581604,0.2633501291275024,0.2500613033771515,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.686614990234375,0.1507629752159118,0.6830315589904785,285.0829162597656,284.95001220703125,298.0116882324219,295.73760986328125,297.6539001464844,297.3715209960937,285.08380126953125,1.0,0.3905966579914093,0.7866179943084717,0.7866179943084717,1.0,1.0,-2.0036466121673584,0.8832491636276245,1.120397448539734,0.4245505630970001,1.0,1.0,0.0,79.57896423339844,72.0,46868.671875,0.0,728.1181640625,1.0,280.9431457519531,283.89337158203125,298.7356262207031,301.7517395019531,293.1499938964844,293.1499938964844,280.6499938964844,32450.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505961656570435,1.0,0.0,0.0,3.796010971069336,3.7960357666015625,9.614975624572253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.3759765625,0.0,1674.1396484375,1895.4371337890625,0.0,2030.61083984375,0.9353755116462708,1.0,0.0,3.0,1.0,0.0
17744040,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8230181932449341,0.2620687484741211,0.2362953424453735,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8526958227157593,0.2935342788696289,0.2784500420093536,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8738560080528259,0.3160078823566437,0.2214548736810684,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8242836594581604,0.2633501291275024,0.2500613033771515,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.686614990234375,0.1507629752159118,0.6830315589904785,285.0829162597656,284.95001220703125,298.0116882324219,295.73760986328125,297.6539001464844,297.3715209960937,285.08380126953125,1.0,0.3905966579914093,0.7866179943084717,0.7866179943084717,1.0,1.0,-2.0036466121673584,0.8832491636276245,1.120397448539734,0.4245505630970001,1.0,1.0,0.0,79.57896423339844,72.0,46868.671875,0.0,728.1181640625,1.0,280.9431457519531,283.89337158203125,298.7356262207031,301.7517395019531,293.1499938964844,293.1499938964844,280.6499938964844,32450.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505961656570435,1.0,0.0,0.0,3.796010971069336,3.7960357666015625,9.614975624572253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.3759765625,0.0,1674.1396484375,1895.4371337890625,0.0,2030.61083984375,0.9353755116462708,1.0,0.0,3.0,1.0,0.0
17744100,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8321897387504578,0.2639793157577514,0.2380608320236206,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8625953197479248,0.2956222891807556,0.2804097831249237,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8837879300117493,0.3175915777683258,0.2225778102874755,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8334579467773438,0.2653392553329468,0.2519181966781616,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6961003541946411,0.1524121165275573,0.6901140213012695,284.9475402832031,284.95001220703125,298.0384521484375,295.7499389648437,297.6677551269531,297.37481689453125,284.931640625,1.0,0.3903827667236328,0.7861400842666626,0.7861400842666626,1.0,1.0,-2.0202062129974365,0.8910698890686035,1.1291362047195437,0.4287503063678741,0.9677433967590332,0.9677433967590332,0.0,77.0757827758789,72.0,48184.55078125,0.0,733.1784057617188,1.0,280.6936950683594,283.71405029296875,298.8114624023437,302.0082397460937,293.1499938964844,293.1499938964844,280.6499938964844,33688.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601234912872314,1.0,0.0,0.0,3.835467576980591,3.835493087768554,9.815895509746042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.27880859375,0.0,1731.288818359375,1895.4371337890625,0.0,2113.65576171875,0.9447106719017028,1.0,0.0,3.0,1.0,0.0
17744160,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8427562117576599,0.2655326426029205,0.2394424229860305,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8743466734886169,0.2974614202976227,0.282094269990921,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8954735398292542,0.3188727498054504,0.2234450727701187,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8442176580429077,0.2671023607254028,0.2535248398780823,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7069308161735535,0.1539296507835388,0.696505069732666,284.9081115722656,284.95001220703125,298.06378173828125,295.7616882324219,297.679443359375,297.3753356933594,284.9110107421875,1.0,0.3894930779933929,0.7856733202934265,0.7856733202934265,1.0,1.0,-2.034536838531494,0.8978320360183716,1.136704921722412,0.4323726594448089,0.9298995733261108,0.9298995733261108,0.0,74.08935546875,60.0,48395.109375,0.0,734.7540893554688,1.0,280.6562194824219,283.69390869140625,298.81396484375,301.9912109375,293.1499938964844,293.1499938964844,280.3500061035156,36408.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652576565742493,1.0,0.0,0.0,3.8051328659057617,3.8051583766937256,9.661241620051442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2646484375,0.0,1715.897705078125,1895.4371337890625,0.0,2158.843994140625,0.93998122215271,1.0,0.0,3.0,1.0,0.0
17744220,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8721502423286438,0.2685365676879883,0.2418178915977478,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9066553115844728,0.3010831475257873,0.2851685285568237,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9296781420707704,0.3214153349399566,0.2249491214752197,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8742451071739197,0.2705769538879394,0.2564631998538971,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.732760488986969,0.1569247245788574,0.7083784341812134,284.87176513671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7005920410156,297.3758544921875,284.88189697265625,1.0,0.3861859738826751,0.7847397923469543,0.7847397923469543,1.0,1.0,-2.0606768131256104,0.9101727604866028,1.1505041122436523,0.4389050304889679,0.8370365500450134,0.8370365500450134,0.0,66.63040924072266,48.0,49117.72265625,0.0,730.5621948242188,1.0,280.3572998046875,283.6551513671875,298.81646728515625,302.0515441894531,293.1499938964844,293.1499938964844,280.6499938964844,41890.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750741243362427,1.0,0.0,0.0,3.552423477172852,3.552447557449341,8.420594213021104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.45556640625,0.0,1470.1883544921875,1895.4371337890625,0.0,2246.0283203125,0.8893672227859497,1.0,0.0,3.0,1.0,0.0
17744280,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8721502423286438,0.2685365676879883,0.2418178915977478,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9066553115844728,0.3010831475257873,0.2851685285568237,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9296781420707704,0.3214153349399566,0.2249491214752197,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8742451071739197,0.2705769538879394,0.2564631998538971,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.732760488986969,0.1569247245788574,0.7083784341812134,284.87176513671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7005920410156,297.3758544921875,284.88189697265625,1.0,0.3861859738826751,0.7847397923469543,0.7847397923469543,1.0,1.0,-2.0606768131256104,0.9101727604866028,1.1505041122436523,0.4389050304889679,0.8370365500450134,0.8370365500450134,0.0,66.63040924072266,48.0,49117.72265625,0.0,730.5621948242188,1.0,280.3572998046875,283.6551513671875,298.81646728515625,302.0515441894531,293.1499938964844,293.1499938964844,280.6499938964844,41890.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750741243362427,1.0,0.0,0.0,3.552423477172852,3.552447557449341,8.420594213021104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.45556640625,0.0,1470.1883544921875,1895.4371337890625,0.0,2246.0283203125,0.8893672227859497,1.0,0.0,3.0,1.0,0.0
17744340,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.926585018634796,0.2727888822555542,0.2449418306350708,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9662624001502992,0.3057957589626312,0.2889108657836914,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9850282073020936,0.3253014385700226,0.2271006107330322,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.929496169090271,0.2750740647315979,0.2600201368331909,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7757886052131653,0.1605600267648697,0.7218702435493469,285.0502624511719,284.95001220703125,298.1499938964844,295.8027648925781,297.7243957519531,297.3859558105469,285.0487060546875,1.0,0.3817397654056549,0.7838062644004822,0.7838062644004822,1.0,1.0,-2.0919761657714844,0.9249993562698364,1.166976809501648,0.4467200040817261,0.9880666136741638,0.9880666136741638,0.0,56.928802490234375,51.0,49302.73046875,0.0,722.5578002929688,1.0,280.6427001953125,283.80792236328125,298.7818298339844,301.94439697265625,293.1499938964844,293.1499938964844,280.3500061035156,32102.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661289572715759,1.0,0.0,0.0,3.725305795669556,3.725329875946045,9.260131719202036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.30859375,0.0,1588.8106689453125,1895.4371337890625,0.0,2166.54150390625,0.9194265604019164,1.0,0.0,3.0,1.0,0.0
17744400,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.926585018634796,0.2727888822555542,0.2449418306350708,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9662624001502992,0.3057957589626312,0.2889108657836914,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9850282073020936,0.3253014385700226,0.2271006107330322,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.929496169090271,0.2750740647315979,0.2600201368331909,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7757886052131653,0.1605600267648697,0.7218702435493469,285.0502624511719,284.95001220703125,298.1499938964844,295.8027648925781,297.7243957519531,297.3859558105469,285.0487060546875,1.0,0.3817397654056549,0.7838062644004822,0.7838062644004822,1.0,1.0,-2.0919761657714844,0.9249993562698364,1.166976809501648,0.4467200040817261,0.9880666136741638,0.9880666136741638,0.0,56.928802490234375,51.0,49302.73046875,0.0,722.5578002929688,1.0,280.6427001953125,283.80792236328125,298.7818298339844,301.94439697265625,293.1499938964844,293.1499938964844,280.3500061035156,32102.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661289572715759,1.0,0.0,0.0,3.725305795669556,3.725329875946045,9.260131719202036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.30859375,0.0,1588.8106689453125,1895.4371337890625,0.0,2166.54150390625,0.9194265604019164,1.0,0.0,3.0,1.0,0.0
17744460,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9725847840309144,0.2757181525230407,0.2477727234363556,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.3097469806671142,0.2886253595352173,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.3295215666294098,0.2131777107715606,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9756885170936584,0.2787628471851349,0.2635762691497803,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8137605786323547,0.1636199653148651,0.735571563243866,284.89190673828125,284.95001220703125,298.17987060546875,295.81842041015625,297.7395324707031,297.3886108398437,284.90020751953125,1.0,0.3814131617546081,0.7827634811401367,0.7827634811401367,1.0,1.0,-2.1227331161499023,0.9401520490646362,1.1825811862945557,0.4519412517547607,0.8743920922279358,0.8743920922279358,0.0,51.50230026245117,71.0,50405.51171875,0.0,721.0751342773438,1.0,280.3567810058594,283.64373779296875,298.857666015625,302.1612243652344,293.1499938964844,293.1499938964844,280.6499938964844,38649.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785590887069702,1.0,0.0,0.0,3.6541364192962646,3.654160976409912,8.909694315661909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.06591796875,0.0,1557.6199951171875,1895.4371337890625,0.0,2277.212890625,0.9079684019088744,1.0,0.0,3.0,1.0,0.0
17744520,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9725847840309144,0.2757181525230407,0.2477727234363556,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.3097469806671142,0.2886253595352173,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.3295215666294098,0.2131777107715606,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9756885170936584,0.2787628471851349,0.2635762691497803,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8137605786323547,0.1636199653148651,0.735571563243866,284.89190673828125,284.95001220703125,298.17987060546875,295.81842041015625,297.7395324707031,297.3886108398437,284.90020751953125,1.0,0.3814131617546081,0.7827634811401367,0.7827634811401367,1.0,1.0,-2.1227331161499023,0.9401520490646362,1.1825811862945557,0.4519412517547607,0.8743920922279358,0.8743920922279358,0.0,51.50230026245117,71.0,50405.51171875,0.0,721.0751342773438,1.0,280.3567810058594,283.64373779296875,298.857666015625,302.1612243652344,293.1499938964844,293.1499938964844,280.6499938964844,38649.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785590887069702,1.0,0.0,0.0,3.6541364192962646,3.654160976409912,8.909694315661909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.06591796875,0.0,1557.6199951171875,1895.4371337890625,0.0,2277.212890625,0.9079684019088744,1.0,0.0,3.0,1.0,0.0
17744580,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.96001797914505,0.278893381357193,0.2504969537258148,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9944961071014404,0.3139581382274627,0.2965459525585174,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.3348312079906463,0.2240775823593139,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9640913605690002,0.282483160495758,0.2670474052429199,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8050868511199951,0.1664447784423828,0.7485539317131042,285.0693054199219,284.95001220703125,298.1967163085937,295.8294677734375,297.7494812011719,297.39190673828125,285.07086181640625,1.0,0.3889792561531067,0.7817206382751465,0.7817206382751465,1.0,1.0,-2.1512694358825684,0.953143298625946,1.198126196861267,0.4610799849033355,1.0,1.0,0.0,54.70406723022461,91.0,50430.4296875,0.0,763.3212280273438,1.0,280.6428527832031,283.80731201171875,298.8181457519531,302.04803466796875,293.1499938964844,293.1499938964844,280.3500061035156,32553.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719926834106445,1.0,0.0,0.0,3.801316261291504,3.8013412952423096,9.641870519772056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.099609375,0.0,1681.2664794921875,1895.4371337890625,0.0,2218.55419921875,0.9367299675941468,1.0,0.0,3.0,1.0,0.0
17744640,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.96001797914505,0.278893381357193,0.2504969537258148,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9944961071014404,0.3139581382274627,0.2965459525585174,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.3348312079906463,0.2240775823593139,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9640913605690002,0.282483160495758,0.2670474052429199,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8050868511199951,0.1664447784423828,0.7485539317131042,285.0693054199219,284.95001220703125,298.1967163085937,295.8294677734375,297.7494812011719,297.39190673828125,285.07086181640625,1.0,0.3889792561531067,0.7817206382751465,0.7817206382751465,1.0,1.0,-2.1512694358825684,0.953143298625946,1.198126196861267,0.4610799849033355,1.0,1.0,0.0,54.70406723022461,91.0,50430.4296875,0.0,763.3212280273438,1.0,280.6428527832031,283.80731201171875,298.8181457519531,302.04803466796875,293.1499938964844,293.1499938964844,280.3500061035156,32553.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719926834106445,1.0,0.0,0.0,3.801316261291504,3.8013412952423096,9.641870519772056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.099609375,0.0,1681.2664794921875,1895.4371337890625,0.0,2218.55419921875,0.9367299675941468,1.0,0.0,3.0,1.0,0.0
17744700,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9400081634521484,0.2801610827445984,0.2519778311252594,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9791324138641356,0.3156319558620453,0.2985626459121704,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9960370063781738,0.3355492055416107,0.2347762435674667,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9447510242462158,0.2841203212738037,0.2688850164413452,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7902106046676636,0.1676549166440963,0.7551923990249634,284.94921875,284.95001220703125,298.2005310058594,295.8333435058594,297.7499084472656,297.38934326171875,284.9374389648437,1.0,0.3951542377471924,0.7811992168426514,0.7811992168426514,1.0,1.0,-2.1719369888305664,0.9627987742424012,1.20913827419281,0.466933935880661,0.9636005759239196,0.9636005759239196,0.0,58.62044525146485,91.0,51848.3984375,0.0,798.5391235351562,1.0,280.3982849121094,283.64599609375,298.8856811523437,302.3034362792969,293.1499938964844,293.1499938964844,280.3500061035156,34001.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808199524879456,1.0,0.0,0.0,3.835608720779419,3.835634231567383,9.816617421165574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.1015625,0.0,1733.9244384765625,1895.4371337890625,0.0,2297.505126953125,0.9448125958442688,1.0,0.0,3.0,1.0,0.0
17744760,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9084433913230896,0.2810187339782715,0.2531130313873291,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9505875706672668,0.3169079124927521,0.3001417219638824,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9701281189918518,0.3354944586753845,0.2350612580776214,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.913420557975769,0.2854431569576263,0.2704865336418152,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7675366401672363,0.1686078310012817,0.7610743641853333,284.9144897460937,284.95001220703125,298.2014465332031,295.8362121582031,297.7467346191406,297.382568359375,284.91619873046875,1.0,0.4020788967609405,0.7805364727973938,0.7805364727973938,1.0,1.0,-2.1845040321350098,0.9686768651008606,1.215827226638794,0.4701450169086456,0.9311584234237672,0.9311584234237672,0.0,64.71133422851562,111.0,52062.5,0.0,832.6358032226562,1.0,280.3570251464844,283.6231384277344,298.8860168457031,302.2935485839844,293.1499938964844,293.1499938964844,280.04998779296875,36348.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860265970230103,1.0,0.0,0.0,3.808424472808838,3.808450222015381,9.677963817011914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.783203125,0.0,1719.3907470703125,1895.4371337890625,0.0,2344.414794921875,0.9406864643096924,1.0,0.0,3.0,1.0,0.0
17744820,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8571619987487793,0.2823734581470489,0.2549194693565368,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8927752375602722,0.3191766440868377,0.302895575761795,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9091064929962158,0.3359839618206024,0.2356680929660797,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8622202277183533,0.2877283692359924,0.273283302783966,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7282158136367798,0.1701160371303558,0.7710155844688416,284.8768920898437,284.95001220703125,298.1949768066406,295.83892822265625,297.7359924316406,297.3678283691406,284.8848876953125,1.0,0.4174734354019165,0.7792109251022339,0.7792109251022339,1.0,1.0,-2.2060115337371826,0.978718400001526,1.2272931337356567,0.4755083322525024,0.8402897119522095,0.8402897119522095,0.0,79.70185089111328,131.0,52621.7265625,0.0,909.0148315429688,1.0,280.0573425292969,283.5829772949219,298.87115478515625,302.3314514160156,293.1499938964844,293.1499938964844,280.3500061035156,41564.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956877946853638,1.0,0.0,0.0,3.561776876449585,3.561800956726074,8.46499517592747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.888671875,0.0,1477.839111328125,1895.4371337890625,0.0,2432.067138671875,0.8911535739898682,1.0,0.0,3.0,1.0,0.0
17744880,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8571619987487793,0.2823734581470489,0.2549194693565368,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8927752375602722,0.3191766440868377,0.302895575761795,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9091064929962158,0.3359839618206024,0.2356680929660797,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8622202277183533,0.2877283692359924,0.273283302783966,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7282158136367798,0.1701160371303558,0.7710155844688416,284.8768920898437,284.95001220703125,298.1949768066406,295.83892822265625,297.7359924316406,297.3678283691406,284.8848876953125,1.0,0.4174734354019165,0.7792109251022339,0.7792109251022339,1.0,1.0,-2.2060115337371826,0.978718400001526,1.2272931337356567,0.4755083322525024,0.8402897119522095,0.8402897119522095,0.0,79.70185089111328,131.0,52621.7265625,0.0,909.0148315429688,1.0,280.0573425292969,283.5829772949219,298.87115478515625,302.3314514160156,293.1499938964844,293.1499938964844,280.3500061035156,41564.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956877946853638,1.0,0.0,0.0,3.561776876449585,3.561800956726074,8.46499517592747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.888671875,0.0,1477.839111328125,1895.4371337890625,0.0,2432.067138671875,0.8911535739898682,1.0,0.0,3.0,1.0,0.0
17744940,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8216206431388855,0.2848392724990845,0.2574774026870727,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8537877202033997,0.3223317265510559,0.3062736392021179,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8674291372299194,0.3381126224994659,0.2373526990413665,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.826702356338501,0.2907379567623138,0.2765606343746185,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6973477602005005,0.1719168722629547,0.781644344329834,285.0348815917969,284.95001220703125,298.1781921386719,295.8379211425781,297.7259216308594,297.3624572753906,285.0328674316406,1.0,0.4343628287315368,0.7778853178024292,0.7778853178024292,1.0,1.0,-2.2318623065948486,0.9908691048622132,1.2409931421279907,0.4818718135356903,0.9741516709327698,0.9741516709327698,0.0,96.4610595703125,134.0,52591.9453125,0.0,997.9566650390624,1.0,280.3427124023437,283.7253112792969,298.819091796875,302.1949768066406,293.1499938964844,293.1499938964844,280.04998779296875,32550.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874132394790649,1.0,0.0,0.0,3.718459367752075,3.718483448028565,9.226126280736936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7705078125,0.0,1584.3798828125,1895.4371337890625,0.0,2356.947509765625,0.9181098341941832,1.0,0.0,3.0,1.0,0.0
17745000,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8216206431388855,0.2848392724990845,0.2574774026870727,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8537877202033997,0.3223317265510559,0.3062736392021179,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8674291372299194,0.3381126224994659,0.2373526990413665,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.826702356338501,0.2907379567623138,0.2765606343746185,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6973477602005005,0.1719168722629547,0.781644344329834,285.0348815917969,284.95001220703125,298.1781921386719,295.8379211425781,297.7259216308594,297.3624572753906,285.0328674316406,1.0,0.4343628287315368,0.7778853178024292,0.7778853178024292,1.0,1.0,-2.2318623065948486,0.9908691048622132,1.2409931421279907,0.4818718135356903,0.9741516709327698,0.9741516709327698,0.0,96.4610595703125,134.0,52591.9453125,0.0,997.9566650390624,1.0,280.3427124023437,283.7253112792969,298.819091796875,302.1949768066406,293.1499938964844,293.1499938964844,280.04998779296875,32550.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874132394790649,1.0,0.0,0.0,3.718459367752075,3.718483448028565,9.226126280736936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7705078125,0.0,1584.3798828125,1895.4371337890625,0.0,2356.947509765625,0.9181098341941832,1.0,0.0,3.0,1.0,0.0
