time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8011512756347656,0.2862376868724823,0.2594902813434601,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8336512446403503,0.3247588574886322,0.3092760443687439,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8454687595367432,0.3395231068134308,0.23887300491333,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8072996139526367,0.2930549681186676,0.2794452905654907,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6793168187141418,0.1732293516397476,0.7905172109603882,284.8998718261719,284.95001220703125,298.15203857421875,295.8334045410156,297.70831298828125,297.3512268066406,284.9049072265625,1.0,0.4464263319969177,0.7765812873840332,0.7765812873840332,1.0,1.0,-2.253843307495117,1.001146912574768,1.2526963949203491,0.4873155653476715,0.86965411901474,0.86965411901474,0.0,108.95065307617188,122.0,53541.9140625,0.0,1068.3843994140625,1.0,280.05694580078125,283.5830993652344,298.86773681640625,302.37615966796875,293.1499938964844,293.1499938964844,280.3500061035156,38698.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985846400260925,1.0,0.0,0.0,3.625049114227295,3.6250734329223633,8.768415113991068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.2705078125,0.0,1525.63818359375,1895.4371337890625,0.0,2458.49169921875,0.901957869529724,1.0,0.0,3.0,1.0,0.0
17745120,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8011512756347656,0.2862376868724823,0.2594902813434601,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8336512446403503,0.3247588574886322,0.3092760443687439,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8454687595367432,0.3395231068134308,0.23887300491333,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8072996139526367,0.2930549681186676,0.2794452905654907,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6793168187141418,0.1732293516397476,0.7905172109603882,284.8998718261719,284.95001220703125,298.15203857421875,295.8334045410156,297.70831298828125,297.3512268066406,284.9049072265625,1.0,0.4464263319969177,0.7765812873840332,0.7765812873840332,1.0,1.0,-2.253843307495117,1.001146912574768,1.2526963949203491,0.4873155653476715,0.86965411901474,0.86965411901474,0.0,108.95065307617188,122.0,53541.9140625,0.0,1068.3843994140625,1.0,280.05694580078125,283.5830993652344,298.86773681640625,302.37615966796875,293.1499938964844,293.1499938964844,280.3500061035156,38698.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985846400260925,1.0,0.0,0.0,3.625049114227295,3.6250734329223633,8.768415113991068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.2705078125,0.0,1525.63818359375,1895.4371337890625,0.0,2458.49169921875,0.901957869529724,1.0,0.0,3.0,1.0,0.0
17745180,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7978723645210266,0.2883548438549042,0.2612364590167999,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8310505151748657,0.3277089297771454,0.3119564354419708,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8420149087905884,0.3416733741760254,0.2402562499046325,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8046520948410034,0.295811653137207,0.2819726765155792,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6769128441810608,0.1747639179229736,0.7973998785018921,285.0441589355469,284.95001220703125,298.11737060546875,295.82568359375,297.690185546875,297.3459167480469,285.0414733886719,1.0,0.4507622122764587,0.7752772569656372,0.7752772569656372,1.0,1.0,-2.272123575210572,1.00967538356781,1.2624480724334717,0.4916768074035644,1.0,1.0,0.0,112.36917114257812,110.0,53336.83203125,0.0,1100.9844970703125,1.0,280.3432006835937,283.7193298339844,298.8143005371094,302.2416076660156,293.1499938964844,293.1499938964844,280.04998779296875,32229.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923180460929871,1.0,0.0,0.0,3.779024362564087,3.7790489196777344,9.529117050988134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8681640625,0.0,1652.2978515625,1895.4371337890625,0.0,2401.40869140625,0.931536853313446,1.0,0.0,3.0,1.0,0.0
17745240,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7978723645210266,0.2883548438549042,0.2612364590167999,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8310505151748657,0.3277089297771454,0.3119564354419708,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8420149087905884,0.3416733741760254,0.2402562499046325,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8046520948410034,0.295811653137207,0.2819726765155792,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6769128441810608,0.1747639179229736,0.7973998785018921,285.0441589355469,284.95001220703125,298.11737060546875,295.82568359375,297.690185546875,297.3459167480469,285.0414733886719,1.0,0.4507622122764587,0.7752772569656372,0.7752772569656372,1.0,1.0,-2.272123575210572,1.00967538356781,1.2624480724334717,0.4916768074035644,1.0,1.0,0.0,112.36917114257812,110.0,53336.83203125,0.0,1100.9844970703125,1.0,280.3432006835937,283.7193298339844,298.8143005371094,302.2416076660156,293.1499938964844,293.1499938964844,280.04998779296875,32229.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923180460929871,1.0,0.0,0.0,3.779024362564087,3.7790489196777344,9.529117050988134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8681640625,0.0,1652.2978515625,1895.4371337890625,0.0,2401.40869140625,0.931536853313446,1.0,0.0,3.0,1.0,0.0
17745300,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8004679083824158,0.2890883684158325,0.2620871365070343,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8337560296058655,0.3289605379104614,0.3132760524749756,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8444445729255676,0.3424782454967499,0.2409458756446838,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.807543933391571,0.2969823181629181,0.2832003533840179,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.679377019405365,0.17542165517807,0.8006184697151184,284.8896789550781,284.95001220703125,298.0971069335937,295.8206787109375,297.67889404296875,297.3417358398437,284.8787841796875,1.0,0.4511571824550628,0.7746251821517944,0.7746251821517944,1.0,1.0,-2.280903577804565,1.0137548446655271,1.267148733139038,0.4938078820705414,0.9091390371322632,0.9091390371322632,0.0,111.65437316894533,110.0,54371.29296875,0.0,1107.65087890625,1.0,280.0950622558594,283.5398864746094,298.8692321777344,302.47039794921875,293.1499938964844,293.1499938964844,280.04998779296875,35585.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004553914070129,1.0,0.0,0.0,3.785953998565674,3.7859792709350586,9.56409621721832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.724609375,0.0,1686.52978515625,1895.4371337890625,0.0,2475.58935546875,0.9335308074951172,1.0,0.0,3.0,1.0,0.0
17745360,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.803968071937561,0.2895284593105316,0.2624908685684204,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8374732136726379,0.329967200756073,0.3142266869544983,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8478919267654419,0.3430156409740448,0.2413222193717956,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8113805651664734,0.2979301512241363,0.2840901911258697,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6827472448348999,0.1759314686059951,0.802799642086029,284.8847961425781,284.95001220703125,298.0750732421875,295.8149719238281,297.6654968261719,297.33514404296875,284.8892822265625,1.0,0.4505653381347656,0.7739526629447937,0.7739526629447937,1.0,1.0,-2.2866744995117188,1.0163886547088623,1.2702858448028564,0.4951435625553131,0.8814431428909302,0.8814431428909302,0.0,110.1008758544922,98.0,54206.015625,0.0,1107.8319091796875,1.0,280.0565795898437,283.5553283691406,298.8510437011719,302.4074401855469,293.1499938964844,293.1499938964844,280.3500061035156,38663.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037407398223877,1.0,0.0,0.0,3.698382616043091,3.698407411575317,9.126766826739184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.609375,0.0,1607.8597412109375,1895.4371337890625,0.0,2505.67529296875,0.9178431034088136,1.0,0.0,3.0,1.0,0.0
17745420,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8170901536941528,0.2915354967117309,0.2637510597705841,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8512738347053528,0.3328105509281158,0.3164136409759521,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8614912629127502,0.3451332449913025,0.2423915266990661,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.824727475643158,0.3005833029747009,0.2861185073852539,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6951137781143188,0.1774167269468307,0.807582437992096,285.0384521484375,284.95001220703125,298.026123046875,295.8015441894531,297.6416931152344,297.3312683105469,285.03668212890625,1.0,0.4474696516990661,0.7726075649261475,0.7726075649261475,1.0,1.0,-2.300276279449463,1.022668957710266,1.2776073217391968,0.4982222318649292,1.0,1.0,0.0,104.02500915527344,86.0,53794.8515625,0.0,1098.78466796875,1.0,280.343505859375,283.7071838378906,298.7878723144531,302.2480163574219,293.1499938964844,293.1499938964844,280.04998779296875,32917.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969544529914856,1.0,0.0,0.0,3.823936939239502,3.823962211608887,9.756964800544663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4716796875,0.0,1711.2666015625,1895.4371337890625,0.0,2443.61376953125,0.9421313405036926,1.0,0.0,3.0,1.0,0.0
17745480,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8170901536941528,0.2915354967117309,0.2637510597705841,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8512738347053528,0.3328105509281158,0.3164136409759521,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8614912629127502,0.3451332449913025,0.2423915266990661,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.824727475643158,0.3005833029747009,0.2861185073852539,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6951137781143188,0.1774167269468307,0.807582437992096,285.0384521484375,284.95001220703125,298.026123046875,295.8015441894531,297.6416931152344,297.3312683105469,285.03668212890625,1.0,0.4474696516990661,0.7726075649261475,0.7726075649261475,1.0,1.0,-2.300276279449463,1.022668957710266,1.2776073217391968,0.4982222318649292,1.0,1.0,0.0,104.02500915527344,86.0,53794.8515625,0.0,1098.78466796875,1.0,280.343505859375,283.7071838378906,298.7878723144531,302.2480163574219,293.1499938964844,293.1499938964844,280.04998779296875,32917.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969544529914856,1.0,0.0,0.0,3.823936939239502,3.823962211608887,9.756964800544663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4716796875,0.0,1711.2666015625,1895.4371337890625,0.0,2443.61376953125,0.9421313405036926,1.0,0.0,3.0,1.0,0.0
17745540,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8347726464271545,0.292630672454834,0.2647256851196289,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8715081810951233,0.3349971771240234,0.3183844983577728,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8816094398498535,0.3464865684509277,0.2432935237884521,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8433335423469543,0.3026608526706695,0.2879604399204254,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7124534249305725,0.1785836070775985,0.8118726015090942,284.88232421875,284.95001220703125,297.97137451171875,295.78564453125,297.6122131347656,297.322021484375,284.8861389160156,1.0,0.4426159262657165,0.7712624669075012,0.7712624669075012,1.0,1.0,-2.3122706413269043,1.0281484127044678,1.284122109413147,0.5009878277778625,0.8881222009658813,0.8881222009658813,0.0,95.9011688232422,74.0,54621.8203125,0.0,1079.7916259765625,1.0,280.05682373046875,283.54541015625,298.81805419921875,302.40142822265625,293.1499938964844,293.1499938964844,280.3500061035156,38776.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076539039611816,1.0,0.0,0.0,3.738227844238281,3.738253116607666,9.324484153694356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5107421875,0.0,1654.8375244140625,1895.4371337890625,0.0,2541.60498046875,0.9269013404846193,1.0,0.0,3.0,1.0,0.0
17745600,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8347726464271545,0.292630672454834,0.2647256851196289,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8715081810951233,0.3349971771240234,0.3183844983577728,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8816094398498535,0.3464865684509277,0.2432935237884521,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8433335423469543,0.3026608526706695,0.2879604399204254,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7124534249305725,0.1785836070775985,0.8118726015090942,284.88232421875,284.95001220703125,297.97137451171875,295.78564453125,297.6122131347656,297.322021484375,284.8861389160156,1.0,0.4426159262657165,0.7712624669075012,0.7712624669075012,1.0,1.0,-2.3122706413269043,1.0281484127044678,1.284122109413147,0.5009878277778625,0.8881222009658813,0.8881222009658813,0.0,95.9011688232422,74.0,54621.8203125,0.0,1079.7916259765625,1.0,280.05682373046875,283.54541015625,298.81805419921875,302.40142822265625,293.1499938964844,293.1499938964844,280.3500061035156,38776.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076539039611816,1.0,0.0,0.0,3.738227844238281,3.738253116607666,9.324484153694356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5107421875,0.0,1654.8375244140625,1895.4371337890625,0.0,2541.60498046875,0.9269013404846193,1.0,0.0,3.0,1.0,0.0
17745660,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8601806163787842,0.294465959072113,0.2657221853733063,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9005604982376099,0.3377693593502044,0.3203651010990143,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9108140468597412,0.3486368954181671,0.2442775815725326,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8703093528747559,0.305309534072876,0.289835125207901,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.734052836894989,0.1800711154937744,0.8159961104393005,285.0386962890625,284.95001220703125,297.9117126464844,295.767578125,297.5844116210937,297.319580078125,285.0375061035156,1.0,0.4365783631801605,0.7700104713439941,0.7700104713439941,1.0,1.0,-2.324228525161743,1.0336543321609497,1.290574073791504,0.5036339163780212,1.0,1.0,0.0,86.19681549072266,62.0,54103.25390625,0.0,1054.2874755859375,1.0,280.3435363769531,283.70379638671875,298.7520751953125,302.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,33368.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005295395851135,1.0,0.0,0.0,3.848974704742432,3.849000215530396,9.885152394417671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.357421875,0.0,1745.2442626953125,1895.4371337890625,0.0,2476.267333984375,0.9479984641075134,1.0,0.0,3.0,1.0,0.0
17745720,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8601806163787842,0.294465959072113,0.2657221853733063,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9005604982376099,0.3377693593502044,0.3203651010990143,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9108140468597412,0.3486368954181671,0.2442775815725326,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8703093528747559,0.305309534072876,0.289835125207901,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.734052836894989,0.1800711154937744,0.8159961104393005,285.0386962890625,284.95001220703125,297.9117126464844,295.767578125,297.5844116210937,297.319580078125,285.0375061035156,1.0,0.4365783631801605,0.7700104713439941,0.7700104713439941,1.0,1.0,-2.324228525161743,1.0336543321609497,1.290574073791504,0.5036339163780212,1.0,1.0,0.0,86.19681549072266,62.0,54103.25390625,0.0,1054.2874755859375,1.0,280.3435363769531,283.70379638671875,298.7520751953125,302.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,33368.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005295395851135,1.0,0.0,0.0,3.848974704742432,3.849000215530396,9.885152394417671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.357421875,0.0,1745.2442626953125,1895.4371337890625,0.0,2476.267333984375,0.9479984641075134,1.0,0.0,3.0,1.0,0.0
17745780,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8957785964012146,0.295350432395935,0.2664271295070648,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9432685375213624,0.339868813753128,0.3221724927425384,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9537297487258912,0.350018173456192,0.2451405972242355,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9078799486160278,0.3073832392692566,0.2915921211242676,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7631689310073853,0.1812279522418975,0.8198544383049011,284.88238525390625,284.95001220703125,297.8480834960937,295.74755859375,297.551513671875,297.3114013671875,284.8860168457031,1.0,0.4298447370529175,0.7687584757804871,0.7687584757804871,1.0,1.0,-2.335034847259521,1.0385771989822388,1.2964575290679932,0.5060954689979553,0.8928358554840088,0.8928358554840088,0.0,75.84915924072266,50.0,54922.20703125,0.0,1024.7137451171875,1.0,280.0566711425781,283.5412902832031,298.77862548828125,302.3815002441406,293.1499938964844,293.1499938964844,280.3500061035156,38815.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109173774719238,1.0,0.0,0.0,3.763165473937988,3.7631912231445312,9.449306617170804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8125,0.0,1684.468994140625,1895.4371337890625,0.0,2571.643798828125,0.9324875473976136,1.0,0.0,3.0,1.0,0.0
17745840,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8957785964012146,0.295350432395935,0.2664271295070648,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9432685375213624,0.339868813753128,0.3221724927425384,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9537297487258912,0.350018173456192,0.2451405972242355,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9078799486160278,0.3073832392692566,0.2915921211242676,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7631689310073853,0.1812279522418975,0.8198544383049011,284.88238525390625,284.95001220703125,297.8480834960937,295.74755859375,297.551513671875,297.3114013671875,284.8860168457031,1.0,0.4298447370529175,0.7687584757804871,0.7687584757804871,1.0,1.0,-2.335034847259521,1.0385771989822388,1.2964575290679932,0.5060954689979553,0.8928358554840088,0.8928358554840088,0.0,75.84915924072266,50.0,54922.20703125,0.0,1024.7137451171875,1.0,280.0566711425781,283.5412902832031,298.77862548828125,302.3815002441406,293.1499938964844,293.1499938964844,280.3500061035156,38815.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109173774719238,1.0,0.0,0.0,3.763165473937988,3.7631912231445312,9.449306617170804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8125,0.0,1684.468994140625,1895.4371337890625,0.0,2571.643798828125,0.9324875473976136,1.0,0.0,3.0,1.0,0.0
17745900,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9198631644248962,0.2960705757141113,0.2666403949260711,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9687480330467224,0.3411072194576263,0.3229461014270782,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9775946736335754,0.3509610295295715,0.2454758584499359,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9344180822372437,0.3085915744304657,0.2923540771007538,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7825521230697632,0.1818907409906387,0.8213571906089783,285.02978515625,284.95001220703125,297.8150634765625,295.7369079589844,297.53570556640625,297.309326171875,285.0380554199219,1.0,0.4262130260467529,0.7681325078010559,0.7681325078010559,1.0,1.0,-2.3393399715423584,1.0405255556106567,1.2988144159317017,0.5069757103919983,0.9911841750144958,0.9911841750144958,0.0,70.5181884765625,50.0,54193.8671875,0.0,1008.0372314453124,1.0,280.3047790527344,283.7044982910156,298.7098693847656,302.15679931640625,293.1499938964844,293.1499938964844,280.3500061035156,34439.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050508499145508,1.0,0.0,0.0,3.7992076873779297,3.799232721328736,9.631175998947583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.38671875,0.0,1693.4415283203125,1895.4371337890625,0.0,2517.693359375,0.9396301507949828,1.0,0.0,3.0,1.0,0.0
17745960,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.951978325843811,0.297042965888977,0.2672400176525116,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9945948123931884,0.3425523936748504,0.3240291476249695,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.3521827459335327,0.2446978688240051,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9660035371780396,0.3099918365478515,0.2933988273143768,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.807113528251648,0.1826835870742797,0.8236756920814514,285.0406188964844,284.95001220703125,297.7813720703125,295.7258605957031,297.5209655761719,297.30987548828125,285.0396423339844,1.0,0.4224958419799804,0.7674909830093384,0.7674909830093384,1.0,1.0,-2.344055891036988,1.0426095724105835,1.3014461994171145,0.5082042813301086,1.0,1.0,0.0,65.0633773803711,70.0,54315.91796875,0.0,991.4053344726562,1.0,280.3433837890625,283.7035827636719,298.7096862792969,302.2062683105469,293.1499938964844,293.1499938964844,280.04998779296875,33649.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036831021308899,1.0,0.0,0.0,3.8645293712615967,3.864554882049561,9.965210665541235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.1484375,0.0,1766.573974609375,1895.4371337890625,0.0,2505.146728515625,0.9517782330513,1.0,0.0,3.0,1.0,0.0
17746020,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.95450097322464,0.2977692186832428,0.2682017385959625,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.997109830379486,0.3445372283458709,0.3261487483978271,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.3549691438674927,0.2438435852527618,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9694467186927797,0.311950147151947,0.2954742014408111,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8098945617675781,0.1837525516748428,0.8291521072387695,284.88360595703125,284.95001220703125,297.7124938964844,295.70281982421875,297.4866027832031,297.30328369140625,284.8880615234375,1.0,0.4251595139503479,0.7662079930305481,0.7662079930305481,1.0,1.0,-2.3561997413635254,1.048244595527649,1.307955265045166,0.5106216669082642,0.8951606154441833,0.8951606154441833,0.0,65.19727325439453,90.0,55104.359375,0.0,1004.56591796875,1.0,280.05670166015625,283.54156494140625,298.73150634765625,302.34332275390625,293.1499938964844,293.1499938964844,280.3500061035156,38905.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135624527931213,1.0,0.0,0.0,3.774641275405884,3.7746670246124254,9.50702542468207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1845703125,0.0,1698.788330078125,1895.4371337890625,0.0,2596.037353515625,0.9351080656051636,1.0,0.0,3.0,1.0,0.0
17746080,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.95450097322464,0.2977692186832428,0.2682017385959625,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.997109830379486,0.3445372283458709,0.3261487483978271,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.3549691438674927,0.2438435852527618,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9694467186927797,0.311950147151947,0.2954742014408111,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8098945617675781,0.1837525516748428,0.8291521072387695,284.88360595703125,284.95001220703125,297.7124938964844,295.70281982421875,297.4866027832031,297.30328369140625,284.8880615234375,1.0,0.4251595139503479,0.7662079930305481,0.7662079930305481,1.0,1.0,-2.3561997413635254,1.048244595527649,1.307955265045166,0.5106216669082642,0.8951606154441833,0.8951606154441833,0.0,65.19727325439453,90.0,55104.359375,0.0,1004.56591796875,1.0,280.05670166015625,283.54156494140625,298.73150634765625,302.34332275390625,293.1499938964844,293.1499938964844,280.3500061035156,38905.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135624527931213,1.0,0.0,0.0,3.774641275405884,3.7746670246124254,9.50702542468207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1845703125,0.0,1698.788330078125,1895.4371337890625,0.0,2596.037353515625,0.9351080656051636,1.0,0.0,3.0,1.0,0.0
17746140,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9200944900512696,0.299306184053421,0.2695381641387939,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9709929823875428,0.3470785021781921,0.3285715878009796,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9792302250862122,0.3563743233680725,0.2493579685688018,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9374865889549256,0.3144249618053436,0.2978565394878387,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7844786643981934,0.1850690990686416,0.8357324004173279,285.0580444335937,284.95001220703125,297.6423034667969,295.6787109375,297.4539489746094,297.3006896972656,285.0580444335937,1.0,0.4340515434741974,0.7649250030517578,0.7649250030517578,1.0,1.0,-2.377890110015869,1.0583795309066772,1.3195106983184814,0.515818178653717,1.0,1.0,0.0,72.40005493164062,110.0,54688.00390625,0.0,1056.9918212890625,1.0,280.3437194824219,283.7170715332031,298.66412353515625,302.1797180175781,293.1499938964844,293.1499938964844,280.04998779296875,33812.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066397905349731,1.0,0.0,0.0,3.874186992645264,3.8742129802703857,1.00150805337762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2392578125,0.0,1779.8138427734375,1895.4371337890625,0.0,2532.2841796875,0.9540148377418518,1.0,0.0,3.0,1.0,0.0
17746200,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9200944900512696,0.299306184053421,0.2695381641387939,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9709929823875428,0.3470785021781921,0.3285715878009796,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9792302250862122,0.3563743233680725,0.2493579685688018,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9374865889549256,0.3144249618053436,0.2978565394878387,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7844786643981934,0.1850690990686416,0.8357324004173279,285.0580444335937,284.95001220703125,297.6423034667969,295.6787109375,297.4539489746094,297.3006896972656,285.0580444335937,1.0,0.4340515434741974,0.7649250030517578,0.7649250030517578,1.0,1.0,-2.377890110015869,1.0583795309066772,1.3195106983184814,0.515818178653717,1.0,1.0,0.0,72.40005493164062,110.0,54688.00390625,0.0,1056.9918212890625,1.0,280.3437194824219,283.7170715332031,298.66412353515625,302.1797180175781,293.1499938964844,293.1499938964844,280.04998779296875,33812.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066397905349731,1.0,0.0,0.0,3.874186992645264,3.8742129802703857,1.00150805337762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2392578125,0.0,1779.8138427734375,1895.4371337890625,0.0,2532.2841796875,0.9540148377418518,1.0,0.0,3.0,1.0,0.0
17746260,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8748436570167542,0.2998232245445251,0.270813912153244,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9221697449684144,0.3488466739654541,0.3310147523880005,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9307534694671632,0.3570569157600403,0.2503735423088074,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8903557658195496,0.316179484128952,0.300267219543457,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7488678693771362,0.1859080940485,0.8426689505577087,284.8930358886719,284.95001220703125,297.5717468261719,295.65380859375,297.4174499511719,297.2916564941406,284.89630126953125,1.0,0.4463492631912231,0.7634473443031311,0.7634473443031311,1.0,1.0,-2.3950352668762207,1.0662657022476196,1.328769564628601,0.5198765993118286,0.9137786626815796,0.9137786626815796,0.0,85.21501922607422,130.0,55754.6015625,0.0,1127.9658203125,1.0,280.0556030273437,283.5398864746094,298.6893615722656,302.3412780761719,293.1499938964844,293.1499938964844,279.75,38036.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177427649497986,1.0,0.0,0.0,3.820924758911133,3.820950984954834,9.741600024426589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9892578125,0.0,1747.722412109375,1895.4371337890625,0.0,2634.67041015625,0.9447669386863708,1.0,0.0,3.0,1.0,0.0
17746320,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8748436570167542,0.2998232245445251,0.270813912153244,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9221697449684144,0.3488466739654541,0.3310147523880005,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9307534694671632,0.3570569157600403,0.2503735423088074,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8903557658195496,0.316179484128952,0.300267219543457,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7488678693771362,0.1859080940485,0.8426689505577087,284.8930358886719,284.95001220703125,297.5717468261719,295.65380859375,297.4174499511719,297.2916564941406,284.89630126953125,1.0,0.4463492631912231,0.7634473443031311,0.7634473443031311,1.0,1.0,-2.3950352668762207,1.0662657022476196,1.328769564628601,0.5198765993118286,0.9137786626815796,0.9137786626815796,0.0,85.21501922607422,130.0,55754.6015625,0.0,1127.9658203125,1.0,280.0556030273437,283.5398864746094,298.6893615722656,302.3412780761719,293.1499938964844,293.1499938964844,279.75,38036.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177427649497986,1.0,0.0,0.0,3.820924758911133,3.820950984954834,9.741600024426589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9892578125,0.0,1747.722412109375,1895.4371337890625,0.0,2634.67041015625,0.9447669386863708,1.0,0.0,3.0,1.0,0.0
17746380,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8355669975280762,0.2999103665351867,0.2714514136314392,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8781598806381226,0.3501680195331573,0.3328835368156433,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8844965100288391,0.3575173318386078,0.2511104643344879,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8503803610801697,0.3174959719181061,0.3021398186683655,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7174233794212341,0.1863549947738647,0.847808837890625,284.88104248046875,284.95001220703125,297.5017395019531,295.62847900390625,297.37939453125,297.2793884277344,284.8863830566406,1.0,0.4603290855884552,0.7619696855545044,0.7619696855545044,1.0,1.0,-2.407355785369873,1.0718460083007812,1.3355098962783811,0.522611677646637,0.8351598381996155,0.8351598381996155,0.0,101.5384521484375,148.0,55931.109375,0.0,1208.837890625,1.0,279.7574462890625,283.5224304199219,298.64605712890625,302.3202819824219,293.1499938964844,293.1499938964844,280.04998779296875,41832.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240790963172913,1.0,0.0,0.0,3.547282695770264,3.547306776046753,8.396241355512757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.248046875,0.0,1464.27880859375,1895.4371337890625,0.0,2693.400146484375,0.8883419036865234,1.0,0.0,3.0,1.0,0.0
17746440,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8355669975280762,0.2999103665351867,0.2714514136314392,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8781598806381226,0.3501680195331573,0.3328835368156433,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8844965100288391,0.3575173318386078,0.2511104643344879,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8503803610801697,0.3174959719181061,0.3021398186683655,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7174233794212341,0.1863549947738647,0.847808837890625,284.88104248046875,284.95001220703125,297.5017395019531,295.62847900390625,297.37939453125,297.2793884277344,284.8863830566406,1.0,0.4603290855884552,0.7619696855545044,0.7619696855545044,1.0,1.0,-2.407355785369873,1.0718460083007812,1.3355098962783811,0.522611677646637,0.8351598381996155,0.8351598381996155,0.0,101.5384521484375,148.0,55931.109375,0.0,1208.837890625,1.0,279.7574462890625,283.5224304199219,298.64605712890625,302.3202819824219,293.1499938964844,293.1499938964844,280.04998779296875,41832.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240790963172913,1.0,0.0,0.0,3.547282695770264,3.547306776046753,8.396241355512757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.248046875,0.0,1464.27880859375,1895.4371337890625,0.0,2693.400146484375,0.8883419036865234,1.0,0.0,3.0,1.0,0.0
17746500,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8206879496574402,0.3004896938800812,0.2720518410205841,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8616681098937988,0.3512294888496399,0.3340196907520294,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8674368858337402,0.3582798540592193,0.2517074346542358,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.83534836769104,0.3185121417045593,0.303251564502716,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7037973403930664,0.1867702752351761,0.8507271409034729,285.0185852050781,284.95001220703125,297.4671936035156,295.6157531738281,297.3630065917969,297.27764892578125,285.0251159667969,1.0,0.4674964547157287,0.7612308859825134,0.7612308859825134,1.0,1.0,-2.414996385574341,1.075352430343628,1.3396440744400024,0.5243188142776489,0.9255149960517884,0.9255149960517884,0.0,109.910888671875,148.0,55354.703125,0.0,1252.1976318359375,1.0,279.999755859375,283.6688842773437,298.5765075683594,302.0942077636719,293.1499938964844,293.1499938964844,280.04998779296875,35022.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169841170310974,1.0,0.0,0.0,3.5977861881256104,3.5978095531463623,8.63702155129431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.4873046875,0.0,1468.63916015625,1895.4371337890625,0.0,2627.652099609375,0.8953989148139954,1.0,0.0,3.0,1.0,0.0
17746560,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8077349066734314,0.3011943399906158,0.2729722261428833,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8481299877166748,0.3524142801761627,0.3354294896125793,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8534090518951416,0.3591976463794708,0.2525572180747986,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8228747248649597,0.3196418583393097,0.3046115636825561,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6917716264724731,0.1872680038213729,0.8543685674667358,285.0160217285156,284.95001220703125,297.4331359863281,295.60302734375,297.3476867675781,297.2774353027344,285.0140686035156,1.0,0.4748378098011017,0.7604396939277649,0.7604396939277649,1.0,1.0,-2.424823522567749,1.079887628555298,1.3449360132217407,0.5266029238700867,0.9480724930763244,0.9480724930763244,0.0,118.2469253540039,136.0,55614.94140625,0.0,1298.3065185546875,1.0,280.0424499511719,283.6546936035156,298.57861328125,302.1497802734375,293.1499938964844,293.1499938964844,279.75,33222.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149949908256531,1.0,0.0,0.0,3.6815576553344727,3.681581497192383,9.043915838446992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.98828125,0.0,1547.6043701171875,1895.4371337890625,0.0,2609.265625,0.9102761149406432,1.0,0.0,3.0,1.0,0.0
17746620,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7986094355583191,0.301494151353836,0.2737209796905517,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8399606347084045,0.3539130985736847,0.3372966349124908,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8445947170257568,0.3600280880928039,0.253494381904602,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8151245713233948,0.3211043179035187,0.3064278960227966,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6840954422950745,0.187779426574707,0.8583891987800598,284.90484619140625,284.95001220703125,297.36688232421875,295.5777893066406,297.3133239746094,297.2689514160156,284.90802001953125,1.0,0.4800178408622741,0.7588573098182678,0.7588573098182678,1.0,1.0,-2.436115503311157,1.0849043130874634,1.3512111902236938,0.529168426990509,0.8524028658866882,0.8524028658866882,0.0,124.58655548095705,124.0,56203.76953125,0.0,1338.281494140625,1.0,279.75799560546875,283.5382080078125,298.6020812988281,302.2834167480469,293.1499938964844,293.1499938964844,280.04998779296875,39116.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240952491760254,1.0,0.0,0.0,3.551492929458618,3.551516532897949,8.416183732151694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.36328125,0.0,1448.9986572265625,1895.4371337890625,0.0,2693.5498046875,0.8862878680229187,1.0,0.0,3.0,1.0,0.0
17746680,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7986094355583191,0.301494151353836,0.2737209796905517,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8399606347084045,0.3539130985736847,0.3372966349124908,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8445947170257568,0.3600280880928039,0.253494381904602,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8151245713233948,0.3211043179035187,0.3064278960227966,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6840954422950745,0.187779426574707,0.8583891987800598,284.90484619140625,284.95001220703125,297.36688232421875,295.5777893066406,297.3133239746094,297.2689514160156,284.90802001953125,1.0,0.4800178408622741,0.7588573098182678,0.7588573098182678,1.0,1.0,-2.436115503311157,1.0849043130874634,1.3512111902236938,0.529168426990509,0.8524028658866882,0.8524028658866882,0.0,124.58655548095705,124.0,56203.76953125,0.0,1338.281494140625,1.0,279.75799560546875,283.5382080078125,298.6020812988281,302.2834167480469,293.1499938964844,293.1499938964844,280.04998779296875,39116.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240952491760254,1.0,0.0,0.0,3.551492929458618,3.551516532897949,8.416183732151694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.36328125,0.0,1448.9986572265625,1895.4371337890625,0.0,2693.5498046875,0.8862878680229187,1.0,0.0,3.0,1.0,0.0
17746740,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8017957806587219,0.3026424348354339,0.274451345205307,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8437051177024841,0.3560257852077484,0.3390266597270965,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8479570746421814,0.3616204857826233,0.2543809711933136,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.818837583065033,0.3231233656406402,0.3080871403217315,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6871232986450195,0.1886346936225891,0.8613523244857788,285.0199584960937,284.95001220703125,297.3038330078125,295.5531311035156,297.2842102050781,297.2672424316406,285.0169677734375,1.0,0.4800754487514496,0.7572749257087708,0.7572749257087708,1.0,1.0,-2.445685863494873,1.089118480682373,1.3565675020217896,0.5311486721038818,0.9607512354850768,0.9607512354850768,0.0,123.360595703125,112.0,55801.68359375,0.0,1344.9425048828125,1.0,280.0425720214844,283.6546630859375,298.53692626953125,302.1225891113281,293.1499938964844,293.1499938964844,279.75,32676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170895576477051,1.0,0.0,0.0,3.695391893386841,3.695415735244751,9.112011980505486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.451171875,0.0,1559.0848388671875,1895.4371337890625,0.0,2628.627685546875,0.9128621220588684,1.0,0.0,3.0,1.0,0.0
17746800,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8017957806587219,0.3026424348354339,0.274451345205307,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8437051177024841,0.3560257852077484,0.3390266597270965,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8479570746421814,0.3616204857826233,0.2543809711933136,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.818837583065033,0.3231233656406402,0.3080871403217315,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6871232986450195,0.1886346936225891,0.8613523244857788,285.0199584960937,284.95001220703125,297.3038330078125,295.5531311035156,297.2842102050781,297.2672424316406,285.0169677734375,1.0,0.4800754487514496,0.7572749257087708,0.7572749257087708,1.0,1.0,-2.445685863494873,1.089118480682373,1.3565675020217896,0.5311486721038818,0.9607512354850768,0.9607512354850768,0.0,123.360595703125,112.0,55801.68359375,0.0,1344.9425048828125,1.0,280.0425720214844,283.6546630859375,298.53692626953125,302.1225891113281,293.1499938964844,293.1499938964844,279.75,32676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170895576477051,1.0,0.0,0.0,3.695391893386841,3.695415735244751,9.112011980505486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.451171875,0.0,1559.0848388671875,1895.4371337890625,0.0,2628.627685546875,0.9128621220588684,1.0,0.0,3.0,1.0,0.0
17746860,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8110489249229431,0.3029126524925232,0.2747375965118408,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8537734746932983,0.3574467003345489,0.3403662741184234,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8576968312263489,0.3623975217342376,0.2549496293067932,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8283869624137878,0.3245158791542053,0.309382826089859,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6957879066467285,0.1891553848981857,0.8632404804229736,284.895263671875,284.95001220703125,297.2449645996094,295.5293884277344,297.25360107421875,297.25958251953125,284.8993835449219,1.0,0.4769750833511352,0.7556777000427246,0.7556777000427246,1.0,1.0,-2.4521541595458984,1.0918066501617432,1.3603475093841553,0.5324447154998779,0.8535373210906982,0.8535373210906982,0.0,118.17220306396484,100.0,56320.12109375,0.0,1331.24267578125,1.0,279.75732421875,283.52862548828125,298.55596923828125,302.24713134765625,293.1499938964844,293.1499938964844,280.04998779296875,39307.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265455365180969,1.0,0.0,0.0,3.566019058227539,3.566042900085449,8.485171747452114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.69921875,0.0,1465.905029296875,1895.4371337890625,0.0,2716.311767578125,0.8895056843757629,1.0,0.0,3.0,1.0,0.0
