time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8110489249229431,0.3029126524925232,0.2747375965118408,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8537734746932983,0.3574467003345489,0.3403662741184234,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8576968312263489,0.3623975217342376,0.2549496293067932,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8283869624137878,0.3245158791542053,0.309382826089859,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6957879066467285,0.1891553848981857,0.8632404804229736,284.895263671875,284.95001220703125,297.2449645996094,295.5293884277344,297.25360107421875,297.25958251953125,284.8993835449219,1.0,0.4769750833511352,0.7556777000427246,0.7556777000427246,1.0,1.0,-2.4521541595458984,1.0918066501617432,1.3603475093841553,0.5324447154998779,0.8535373210906982,0.8535373210906982,0.0,118.17220306396484,100.0,56320.12109375,0.0,1331.24267578125,1.0,279.75732421875,283.52862548828125,298.55596923828125,302.24713134765625,293.1499938964844,293.1499938964844,280.04998779296875,39307.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265455365180969,1.0,0.0,0.0,3.566019058227539,3.566042900085449,8.485171747452114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.69921875,0.0,1465.905029296875,1895.4371337890625,0.0,2716.311767578125,0.8895056843757629,1.0,0.0,3.0,1.0,0.0
17746980,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8258499503135681,0.3041000068187713,0.2752283215522766,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.870773434638977,0.3595447242259979,0.3417950272560119,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8744515776634216,0.3639921247959137,0.2556254863739013,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8440544009208679,0.3265232145786285,0.3107453286647796,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7100524306297302,0.1900563389062881,0.8650898933410645,285.01495361328125,284.95001220703125,297.19110107421875,295.5069274902344,297.2292785644531,297.2591552734375,285.0121459960937,1.0,0.4719319343566894,0.7540804743766785,0.7540804743766785,1.0,1.0,-2.459125518798828,1.0947524309158323,1.3643730878829956,0.5337570309638977,0.9606931209564208,0.9606931209564208,0.0,110.09192657470705,88.0,55864.51171875,0.0,1305.96728515625,1.0,280.04266357421875,283.64959716796875,298.4891662597656,302.0788269042969,293.1499938964844,293.1499938964844,279.75,32834.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191238045692444,1.0,0.0,0.0,3.7045741081237793,3.704598188400269,9.157351428257244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.5732421875,0.0,1570.6942138671875,1895.4371337890625,0.0,2647.45361328125,0.9150408506393432,1.0,0.0,3.0,1.0,0.0
17747040,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8258499503135681,0.3041000068187713,0.2752283215522766,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.870773434638977,0.3595447242259979,0.3417950272560119,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8744515776634216,0.3639921247959137,0.2556254863739013,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8440544009208679,0.3265232145786285,0.3107453286647796,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7100524306297302,0.1900563389062881,0.8650898933410645,285.01495361328125,284.95001220703125,297.19110107421875,295.5069274902344,297.2292785644531,297.2591552734375,285.0121459960937,1.0,0.4719319343566894,0.7540804743766785,0.7540804743766785,1.0,1.0,-2.459125518798828,1.0947524309158323,1.3643730878829956,0.5337570309638977,0.9606931209564208,0.9606931209564208,0.0,110.09192657470705,88.0,55864.51171875,0.0,1305.96728515625,1.0,280.04266357421875,283.64959716796875,298.4891662597656,302.0788269042969,293.1499938964844,293.1499938964844,279.75,32834.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191238045692444,1.0,0.0,0.0,3.7045741081237793,3.704598188400269,9.157351428257244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.5732421875,0.0,1570.6942138671875,1895.4371337890625,0.0,2647.45361328125,0.9150408506393432,1.0,0.0,3.0,1.0,0.0
17747100,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8351640105247498,0.3043570220470428,0.2755024135112762,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.88182532787323,0.3603441417217254,0.3425410985946655,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8853727579116821,0.3644896149635315,0.2559921443462372,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.854248046875,0.3273025155067444,0.3114563822746277,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7185863852500916,0.1903981268405914,0.8661733865737915,284.86932373046875,284.95001220703125,297.1663513183594,295.49627685546875,297.2169189453125,297.25689697265625,284.8619384765625,1.0,0.4689839482307434,0.753281831741333,0.753281831741333,1.0,1.0,-2.46295166015625,1.096369385719299,1.366582274436951,0.5345713496208191,0.8631540536880493,0.8631540536880493,0.0,105.42131805419922,88.0,56690.80078125,0.0,1291.037109375,1.0,279.7963562011719,283.4869079589844,298.5350646972656,302.2882995605469,293.1499938964844,293.1499938964844,279.75,37176.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826086163520813,1.0,0.0,0.0,3.679414987564087,3.6794393062591553,9.033391279444912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.1171875,0.0,1575.016845703125,1895.4371337890625,0.0,2712.042724609375,0.910282015800476,1.0,0.0,3.0,1.0,0.0
17747160,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8448968529701233,0.3044255375862121,0.275410383939743,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8934863209724426,0.3609717786312103,0.3429765701293945,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.896827220916748,0.3647904992103576,0.2560884952545166,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8651342391967773,0.327921986579895,0.3118834495544433,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7270357608795166,0.1906317621469497,0.866452693939209,284.892578125,284.95001220703125,297.1431884765625,295.486083984375,297.20428466796875,297.2527770996094,284.89715576171875,1.0,0.4657083749771118,0.7525302171707153,0.7525302171707153,1.0,1.0,-2.4643309116363525,1.0968260765075684,1.3675048351287842,0.5347561240196228,0.852715253829956,0.852715253829956,0.0,100.7452392578125,76.0,56351.37109375,0.0,1273.07666015625,1.0,279.7572937011719,283.5262756347656,298.51092529296875,302.2033996582031,293.1499938964844,293.1499938964844,280.04998779296875,39502.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281681537628174,1.0,0.0,0.0,3.569697380065918,3.569721221923828,8.50268463636894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.7392578125,0.0,1471.2822265625,1895.4371337890625,0.0,2731.3994140625,0.8904072642326355,1.0,0.0,3.0,1.0,0.0
17747220,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.87260901927948,0.3056580424308777,0.2758507430553436,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9269893169403076,0.3630795776844024,0.3443158268928528,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9303817749023438,0.3664047122001648,0.2567059993743896,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8952672481536865,0.3299380242824554,0.3131557106971741,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7497501969337463,0.1915802657604217,0.8680603504180908,285.0146789550781,284.95001220703125,297.10211181640625,295.46728515625,297.186279296875,297.25341796875,285.0119934082031,1.0,0.4587299227714538,0.7510268688201904,0.7510268688201904,1.0,1.0,-2.470664978027344,1.099469780921936,1.3711950778961182,0.5359498262405396,0.9608954787254332,0.9608954787254332,0.0,90.1615753173828,64.0,55898.6484375,0.0,1236.1920166015625,1.0,280.0426940917969,283.6490783691406,298.44805908203125,302.0381774902344,293.1499938964844,293.1499938964844,279.75,32878.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204318881034851,1.0,0.0,0.0,3.70731782913208,3.707341909408569,9.170920520773508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.962890625,0.0,1574.1551513671875,1895.4371337890625,0.0,2659.57080078125,0.9156951904296876,1.0,0.0,3.0,1.0,0.0
17747280,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.87260901927948,0.3056580424308777,0.2758507430553436,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9269893169403076,0.3630795776844024,0.3443158268928528,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9303817749023438,0.3664047122001648,0.2567059993743896,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8952672481536865,0.3299380242824554,0.3131557106971741,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7497501969337463,0.1915802657604217,0.8680603504180908,285.0146789550781,284.95001220703125,297.10211181640625,295.46728515625,297.186279296875,297.25341796875,285.0119934082031,1.0,0.4587299227714538,0.7510268688201904,0.7510268688201904,1.0,1.0,-2.470664978027344,1.099469780921936,1.3711950778961182,0.5359498262405396,0.9608954787254332,0.9608954787254332,0.0,90.1615753173828,64.0,55898.6484375,0.0,1236.1920166015625,1.0,280.0426940917969,283.6490783691406,298.44805908203125,302.0381774902344,293.1499938964844,293.1499938964844,279.75,32878.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204318881034851,1.0,0.0,0.0,3.70731782913208,3.707341909408569,9.170920520773508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.962890625,0.0,1574.1551513671875,1895.4371337890625,0.0,2659.57080078125,0.9156951904296876,1.0,0.0,3.0,1.0,0.0
17747340,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9105345606803894,0.3060074150562286,0.2760012745857239,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9706405997276306,0.3644992411136627,0.3454346656799316,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.973061501979828,0.367204487323761,0.2571286559104919,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9383314847946168,0.3313283622264862,0.3142302930355072,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7813230752944946,0.1921859383583068,0.8692977428436279,284.8941650390625,284.95001220703125,297.0688171386719,295.45086669921875,297.168212890625,297.2478332519531,284.8982849121094,1.0,0.4512832462787628,0.7495235800743103,0.7495235800743103,1.0,1.0,-2.475481510162353,1.1013493537902832,1.3741321563720703,0.5368867516517639,0.854407787322998,0.854407787322998,0.0,79.3229751586914,67.0,56410.09765625,0.0,1196.236572265625,1.0,279.7572326660156,283.52606201171875,298.4745483398437,302.1680908203125,293.1499938964844,293.1499938964844,280.04998779296875,39384.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292778134346008,1.0,0.0,0.0,3.5740487575531006,3.5740725994110107,8.523426799911249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.7734375,0.0,1475.0928955078125,1895.4371337890625,0.0,2741.72412109375,0.8913635611534119,1.0,0.0,3.0,1.0,0.0
17747400,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9105345606803894,0.3060074150562286,0.2760012745857239,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9706405997276306,0.3644992411136627,0.3454346656799316,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.973061501979828,0.367204487323761,0.2571286559104919,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9383314847946168,0.3313283622264862,0.3142302930355072,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7813230752944946,0.1921859383583068,0.8692977428436279,284.8941650390625,284.95001220703125,297.0688171386719,295.45086669921875,297.168212890625,297.2478332519531,284.8982849121094,1.0,0.4512832462787628,0.7495235800743103,0.7495235800743103,1.0,1.0,-2.475481510162353,1.1013493537902832,1.3741321563720703,0.5368867516517639,0.854407787322998,0.854407787322998,0.0,79.3229751586914,67.0,56410.09765625,0.0,1196.236572265625,1.0,279.7572326660156,283.52606201171875,298.4745483398437,302.1680908203125,293.1499938964844,293.1499938964844,280.04998779296875,39384.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292778134346008,1.0,0.0,0.0,3.5740487575531006,3.5740725994110107,8.523426799911249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.7734375,0.0,1475.0928955078125,1895.4371337890625,0.0,2741.72412109375,0.8913635611534119,1.0,0.0,3.0,1.0,0.0
17747460,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9418951869010924,0.3072309792041778,0.2766162157058716,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9959076642990112,0.3665814995765686,0.3469368815422058,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.997445583343506,0.3687966763973236,0.2578703761100769,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.969250500202179,0.333317220211029,0.3156641721725464,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8054132461547852,0.1931370347738266,0.8718171119689941,285.017578125,284.95001220703125,297.04412841796875,295.43719482421875,297.15777587890625,297.2489624023437,285.0150451660156,1.0,0.4483429789543152,0.7480400800704956,0.7480400800704956,1.0,1.0,-2.4836573600769043,1.1048648357391355,1.378792643547058,0.5385568141937256,0.9644471406936646,0.9644471406936646,0.0,73.36054992675781,85.0,55996.45703125,0.0,1180.691650390625,1.0,280.042724609375,283.6499328613281,298.4173278808594,302.0105285644531,293.1499938964844,293.1499938964844,279.75,32808.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821419894695282,1.0,0.0,0.0,3.7129037380218506,3.7129275798797607,9.198577117786044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.513671875,0.0,1579.9962158203125,1895.4371337890625,0.0,2668.728515625,0.916923999786377,1.0,0.0,3.0,1.0,0.0
17747520,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9418951869010924,0.3072309792041778,0.2766162157058716,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9959076642990112,0.3665814995765686,0.3469368815422058,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.997445583343506,0.3687966763973236,0.2578703761100769,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.969250500202179,0.333317220211029,0.3156641721725464,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8054132461547852,0.1931370347738266,0.8718171119689941,285.017578125,284.95001220703125,297.04412841796875,295.43719482421875,297.15777587890625,297.2489624023437,285.0150451660156,1.0,0.4483429789543152,0.7480400800704956,0.7480400800704956,1.0,1.0,-2.4836573600769043,1.1048648357391355,1.378792643547058,0.5385568141937256,0.9644471406936646,0.9644471406936646,0.0,73.36054992675781,85.0,55996.45703125,0.0,1180.691650390625,1.0,280.042724609375,283.6499328613281,298.4173278808594,302.0105285644531,293.1499938964844,293.1499938964844,279.75,32808.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821419894695282,1.0,0.0,0.0,3.7129037380218506,3.7129275798797607,9.198577117786044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.513671875,0.0,1579.9962158203125,1895.4371337890625,0.0,2668.728515625,0.916923999786377,1.0,0.0,3.0,1.0,0.0
17747580,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9267377257347108,0.3074785768985748,0.2772312760353088,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.985572099685669,0.3679065704345703,0.3485444784164428,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9868721961975098,0.3695002794265747,0.2586545348167419,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9563125371932985,0.3346101343631744,0.3172249495983124,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7944456338882446,0.1936673671007156,0.8754671216011047,284.8971252441406,284.95001220703125,297.0290222167969,295.42657470703125,297.14764404296875,297.2430725097656,284.9012145996094,1.0,0.4527324140071869,0.7465566396713257,0.7465566396713257,1.0,1.0,-2.4935336112976074,1.109157919883728,1.3843756914138794,0.540789008140564,0.860329806804657,0.860329806804657,0.0,76.76277160644531,103.0,56657.66796875,0.0,1206.8240966796875,1.0,279.7571716308594,283.5238037109375,298.4511413574219,302.1556396484375,293.1499938964844,293.1499938964844,280.04998779296875,39084.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304210901260376,1.0,0.0,0.0,3.5918948650360107,3.5919189453125,8.608759003436717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7978515625,0.0,1492.192626953125,1895.4371337890625,0.0,2752.365966796875,0.8950658440589905,1.0,0.0,3.0,1.0,0.0
17747640,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9267377257347108,0.3074785768985748,0.2772312760353088,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.985572099685669,0.3679065704345703,0.3485444784164428,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9868721961975098,0.3695002794265747,0.2586545348167419,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9563125371932985,0.3346101343631744,0.3172249495983124,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7944456338882446,0.1936673671007156,0.8754671216011047,284.8971252441406,284.95001220703125,297.0290222167969,295.42657470703125,297.14764404296875,297.2430725097656,284.9012145996094,1.0,0.4527324140071869,0.7465566396713257,0.7465566396713257,1.0,1.0,-2.4935336112976074,1.109157919883728,1.3843756914138794,0.540789008140564,0.860329806804657,0.860329806804657,0.0,76.76277160644531,103.0,56657.66796875,0.0,1206.8240966796875,1.0,279.7571716308594,283.5238037109375,298.4511413574219,302.1556396484375,293.1499938964844,293.1499938964844,280.04998779296875,39084.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304210901260376,1.0,0.0,0.0,3.5918948650360107,3.5919189453125,8.608759003436717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7978515625,0.0,1492.192626953125,1895.4371337890625,0.0,2752.365966796875,0.8950658440589905,1.0,0.0,3.0,1.0,0.0
17747700,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.909228265285492,0.3079133033752441,0.2775558233261108,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9712033867836,0.3687928020954132,0.3493600785732269,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.972425937652588,0.3701253235340118,0.2590511739253998,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.93922358751297,0.3354532718658447,0.3180173635482788,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7812493443489075,0.1940156072378158,0.8773564696311951,285.0300598144531,284.95001220703125,297.0253295898437,295.4225769042969,297.1455078125,297.24224853515625,285.0356750488281,1.0,0.456562340259552,0.745814859867096,0.745814859867096,1.0,1.0,-2.498597383499145,1.1113739013671875,1.3872236013412476,0.5418805480003357,0.9523942470550536,0.9523942470550536,0.0,80.83684539794922,103.0,56063.77734375,0.0,1230.2227783203125,1.0,280.0009460449219,283.6663818359375,298.3924865722656,301.9470520019531,293.1499938964844,293.1499938964844,280.04998779296875,33905.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244243860244751,1.0,0.0,0.0,3.648031711578369,3.6480553150177,8.879949859874614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3984375,0.0,1515.3204345703125,1895.4371337890625,0.0,2696.605712890625,0.9053967595100404,1.0,0.0,3.0,1.0,0.0
17747760,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8927791118621826,0.3085013628005981,0.2782360017299652,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.95419180393219,0.3698174059391022,0.3504821062088012,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9553140997886658,0.3709116280078888,0.2597116529941559,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9206498861312866,0.3364225625991821,0.3190902173519134,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7676907181739807,0.1944434940814972,0.8800678849220276,285.0247497558594,284.95001220703125,297.0243530273437,295.41943359375,297.1454772949219,297.2430419921875,285.0226135253906,1.0,0.4612902998924255,0.7449953556060791,0.7449953556060791,1.0,1.0,-2.50610089302063,1.114729881286621,1.3913708925247192,0.5435976386070251,0.976413369178772,0.976413369178772,0.0,85.75236511230469,121.0,56340.32421875,0.0,1260.272705078125,1.0,280.0426025390625,283.6502685546875,298.4012756347656,302.0118103027344,293.1499938964844,293.1499938964844,279.75,32642.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229323029518127,1.0,0.0,0.0,3.73502516746521,3.735049247741699,9.308513426731224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.82421875,0.0,1604.128173828125,1895.4371337890625,0.0,2682.756103515625,0.9219579696655272,1.0,0.0,3.0,1.0,0.0
17747820,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8572627902030945,0.3085051774978637,0.278996080160141,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9121730923652648,0.3709225356578827,0.3522675037384033,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.912749409675598,0.3713884055614471,0.2606215476989746,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8829284310340881,0.3374903202056885,0.3208235502243042,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7389674782752991,0.1947426050901413,0.8845076560974121,284.8961181640625,284.95001220703125,297.0310363769531,295.4160461425781,297.1442565917969,297.2357482910156,284.8994445800781,1.0,0.4723367094993591,0.7433563470840454,0.7433563470840454,1.0,1.0,-2.5176751613616943,1.1197620630264282,1.397913098335266,0.5462649464607239,0.8697183132171631,0.8697183132171631,0.0,98.69210052490234,139.0,57134.3359375,0.0,1329.951416015625,1.0,279.75738525390625,283.51190185546875,298.4421691894531,302.1739807128906,293.1499938964844,293.1499938964844,280.04998779296875,38694.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322698473930359,1.0,0.0,0.0,3.6340394020080566,3.634063720703125,8.811960583443579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.703125,0.0,1535.5577392578125,1895.4371337890625,0.0,2769.5859375,0.9038977026939392,1.0,0.0,3.0,1.0,0.0
17747880,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8572627902030945,0.3085051774978637,0.278996080160141,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9121730923652648,0.3709225356578827,0.3522675037384033,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.912749409675598,0.3713884055614471,0.2606215476989746,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8829284310340881,0.3374903202056885,0.3208235502243042,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7389674782752991,0.1947426050901413,0.8845076560974121,284.8961181640625,284.95001220703125,297.0310363769531,295.4160461425781,297.1442565917969,297.2357482910156,284.8994445800781,1.0,0.4723367094993591,0.7433563470840454,0.7433563470840454,1.0,1.0,-2.5176751613616943,1.1197620630264282,1.397913098335266,0.5462649464607239,0.8697183132171631,0.8697183132171631,0.0,98.69210052490234,139.0,57134.3359375,0.0,1329.951416015625,1.0,279.75738525390625,283.51190185546875,298.4421691894531,302.1739807128906,293.1499938964844,293.1499938964844,280.04998779296875,38694.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322698473930359,1.0,0.0,0.0,3.6340394020080566,3.634063720703125,8.811960583443579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.703125,0.0,1535.5577392578125,1895.4371337890625,0.0,2769.5859375,0.9038977026939392,1.0,0.0,3.0,1.0,0.0
17747940,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.828156054019928,0.3093220591545105,0.2800212502479553,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8788987398147583,0.3726347982883453,0.3542385101318359,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8789703845977783,0.3726016581058502,0.26170215010643,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8520808815956116,0.3390982151031494,0.3227171599864959,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7146285176277161,0.1952968090772628,0.8891845345497131,285.0292358398437,284.95001220703125,297.04998779296875,295.416748046875,297.1519775390625,297.2345886230469,285.02703857421875,1.0,0.4847416579723358,0.7417173385620117,0.7417173385620117,1.0,1.0,-2.530461549758911,1.1253890991210938,1.405072569847107,0.5491213798522949,0.9906413555145264,0.9906413555145264,0.0,113.62686920166016,157.0,56802.89453125,0.0,1410.4237060546875,1.0,280.0431823730469,283.6443176269531,298.39892578125,302.0364990234375,293.1499938964844,293.1499938964844,279.75,32625.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248737454414368,1.0,0.0,0.0,3.772691488265991,3.7727162837982178,9.497206860942242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.392578125,0.0,1647.9019775390625,1895.4371337890625,0.0,2700.779052734375,0.9303382039070128,1.0,0.0,3.0,1.0,0.0
17748000,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.828156054019928,0.3093220591545105,0.2800212502479553,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8788987398147583,0.3726347982883453,0.3542385101318359,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8789703845977783,0.3726016581058502,0.26170215010643,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8520808815956116,0.3390982151031494,0.3227171599864959,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7146285176277161,0.1952968090772628,0.8891845345497131,285.0292358398437,284.95001220703125,297.04998779296875,295.416748046875,297.1519775390625,297.2345886230469,285.02703857421875,1.0,0.4847416579723358,0.7417173385620117,0.7417173385620117,1.0,1.0,-2.530461549758911,1.1253890991210938,1.405072569847107,0.5491213798522949,0.9906413555145264,0.9906413555145264,0.0,113.62686920166016,157.0,56802.89453125,0.0,1410.4237060546875,1.0,280.0431823730469,283.6443176269531,298.39892578125,302.0364990234375,293.1499938964844,293.1499938964844,279.75,32625.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248737454414368,1.0,0.0,0.0,3.772691488265991,3.7727162837982178,9.497206860942242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.392578125,0.0,1647.9019775390625,1895.4371337890625,0.0,2700.779052734375,0.9303382039070128,1.0,0.0,3.0,1.0,0.0
17748060,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8020268678665161,0.3091444969177246,0.2807695865631103,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8510180115699768,0.3735567927360534,0.3560088872909546,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8506606817245483,0.3728997707366943,0.2626049816608429,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8264788389205933,0.3399778604507446,0.3244292736053467,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6907206773757935,0.1953954845666885,0.8934366106987,284.8929748535156,284.95001220703125,297.07550048828125,295.4197082519531,297.15887451171875,297.2265014648437,284.89678955078125,1.0,0.4978531002998352,0.739915668964386,0.739915668964386,1.0,1.0,-2.54174542427063,1.1302084922790527,1.4115370512008667,0.5516821146011353,0.8799511194229126,0.8799511194229126,0.0,130.31448364257812,160.0,57657.31640625,0.0,1497.289794921875,1.0,279.7566223144531,283.4978332519531,298.44696044921875,302.20977783203125,293.1499938964844,293.1499938964844,280.04998779296875,38629.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343658447265625,1.0,0.0,0.0,3.680042505264282,3.680067300796509,9.036472761181358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.2744140625,0.0,1586.689453125,1895.4371337890625,0.0,2789.1240234375,0.9140753746032716,1.0,0.0,3.0,1.0,0.0
17748120,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8020268678665161,0.3091444969177246,0.2807695865631103,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8510180115699768,0.3735567927360534,0.3560088872909546,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8506606817245483,0.3728997707366943,0.2626049816608429,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8264788389205933,0.3399778604507446,0.3244292736053467,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6907206773757935,0.1953954845666885,0.8934366106987,284.8929748535156,284.95001220703125,297.07550048828125,295.4197082519531,297.15887451171875,297.2265014648437,284.89678955078125,1.0,0.4978531002998352,0.739915668964386,0.739915668964386,1.0,1.0,-2.54174542427063,1.1302084922790527,1.4115370512008667,0.5516821146011353,0.8799511194229126,0.8799511194229126,0.0,130.31448364257812,160.0,57657.31640625,0.0,1497.289794921875,1.0,279.7566223144531,283.4978332519531,298.44696044921875,302.20977783203125,293.1499938964844,293.1499938964844,280.04998779296875,38629.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343658447265625,1.0,0.0,0.0,3.680042505264282,3.680067300796509,9.036472761181358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.2744140625,0.0,1586.689453125,1895.4371337890625,0.0,2789.1240234375,0.9140753746032716,1.0,0.0,3.0,1.0,0.0
17748180,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7866860032081604,0.3098399341106415,0.2815264463424682,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8364714980125427,0.3751309216022491,0.3576891720294952,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8357639908790588,0.3739829361438751,0.2634743452072143,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8125206232070923,0.3414428830146789,0.3260284066200256,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6772444248199463,0.1957934349775314,0.8966720700263977,285.0301513671875,284.95001220703125,297.1012878417969,295.4228515625,297.1696472167969,297.22509765625,285.02801513671875,1.0,0.5065281391143799,0.7381139993667603,0.7381139993667603,1.0,1.0,-2.551523447036743,1.1343159675598145,1.4172075986862185,0.553747296333313,1.0,1.0,0.0,141.70472717285156,148.0,57243.78515625,0.0,1559.8282470703125,1.0,280.0434875488281,283.6348876953125,298.40557861328125,302.0716857910156,293.1499938964844,293.1499938964844,279.75,32791.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270719647407532,1.0,0.0,0.0,3.8120954036712646,3.8121204376220703,9.69662892202905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8720703125,0.0,1696.0234375,1895.4371337890625,0.0,2721.205322265625,0.939370095729828,1.0,0.0,3.0,1.0,0.0
17748240,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7866860032081604,0.3098399341106415,0.2815264463424682,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8364714980125427,0.3751309216022491,0.3576891720294952,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8357639908790588,0.3739829361438751,0.2634743452072143,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8125206232070923,0.3414428830146789,0.3260284066200256,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6772444248199463,0.1957934349775314,0.8966720700263977,285.0301513671875,284.95001220703125,297.1012878417969,295.4228515625,297.1696472167969,297.22509765625,285.02801513671875,1.0,0.5065281391143799,0.7381139993667603,0.7381139993667603,1.0,1.0,-2.551523447036743,1.1343159675598145,1.4172075986862185,0.553747296333313,1.0,1.0,0.0,141.70472717285156,148.0,57243.78515625,0.0,1559.8282470703125,1.0,280.0434875488281,283.6348876953125,298.40557861328125,302.0716857910156,293.1499938964844,293.1499938964844,279.75,32791.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270719647407532,1.0,0.0,0.0,3.8120954036712646,3.8121204376220703,9.69662892202905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8720703125,0.0,1696.0234375,1895.4371337890625,0.0,2721.205322265625,0.939370095729828,1.0,0.0,3.0,1.0,0.0
17748300,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7845235466957092,0.3098583817481994,0.2818458080291748,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8346394300460815,0.3756664991378784,0.3584618866443634,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8337627649307251,0.3742292523384094,0.2638683617115021,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8106855154037476,0.3419480919837951,0.3267555832862854,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6753692030906677,0.1958759427070617,0.8978731036186218,284.879638671875,284.95001220703125,297.11431884765625,295.424560546875,297.1739501953125,297.22247314453125,284.8717346191406,1.0,0.5080152750015259,0.7372131943702698,0.7372131943702698,1.0,1.0,-2.5556328296661377,1.1359734535217283,1.4196593761444092,0.5546659231185913,0.9061012864112854,0.9061012864112854,0.0,143.6896209716797,148.0,58244.14453125,0.0,1574.0400390625,1.0,279.79449462890625,283.46246337890625,298.4635925292969,302.30224609375,293.1499938964844,293.1499938964844,279.75,36269.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340715169906616,1.0,0.0,0.0,3.80623459815979,3.806260347366333,9.6668372862041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.1044921875,0.0,1716.1378173828125,1895.4371337890625,0.0,2786.379150390625,0.9385164380073548,1.0,0.0,3.0,1.0,0.0
17748360,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.783997654914856,0.3096431791782379,0.2817069888114929,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8345207571983337,0.3759873509407043,0.3588247895240783,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8334314823150635,0.3742325603961944,0.2639191746711731,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8105773329734802,0.3422545194625854,0.3271022140979767,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6750198602676392,0.1958278119564056,0.8978762030601501,284.8856506347656,284.95001220703125,297.1274108886719,295.4263000488281,297.1771545410156,297.2176513671875,284.88916015625,1.0,0.5081736445426941,0.7363100647926331,0.7363100647926331,1.0,1.0,-2.556387186050415,1.1360294818878174,1.420357584953308,0.554697573184967,0.8846437931060791,0.8846437931060791,0.0,144.0184783935547,136.0,58004.95703125,0.0,1576.4981689453125,1.0,279.75665283203125,283.4815673828125,298.4524841308594,302.2402648925781,293.1499938964844,293.1499938964844,280.04998779296875,38787.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836336076259613,1.0,0.0,0.0,3.718363285064697,3.718388557434082,9.225648796018504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8759765625,0.0,1631.8125,1895.4371337890625,0.0,2807.5029296875,0.922542691230774,1.0,0.0,3.0,1.0,0.0
17748420,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7895874977111816,0.310438871383667,0.2819624245166778,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.840529203414917,0.3775960505008697,0.359918862581253,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8390670418739319,0.3753705024719238,0.2643690705299377,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.816581130027771,0.3437536954879761,0.3281147181987762,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6799225211143494,0.1962794959545135,0.8984077572822571,285.0257873535156,284.95001220703125,297.1539306640625,295.4300842285156,297.1890869140625,297.2178039550781,285.0237731933594,1.0,0.5058982372283936,0.7345037460327148,0.7345037460327148,1.0,1.0,-2.560398578643799,1.137359380722046,1.4230393171310425,0.5552600622177124,1.0,1.0,0.0,140.21107482910156,124.0,57436.2109375,0.0,1565.3583984375,1.0,280.043701171875,283.6246032714844,298.4100952148437,302.0906677246094,293.1499938964844,293.1499938964844,279.75,33140.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284881114959717,1.0,0.0,0.0,3.835784673690796,3.8358099460601807,9.81751782092033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.974609375,0.0,1727.366943359375,1895.4371337890625,0.0,2734.3759765625,0.9449061751365662,1.0,0.0,3.0,1.0,0.0
17748480,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7895874977111816,0.310438871383667,0.2819624245166778,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.840529203414917,0.3775960505008697,0.359918862581253,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8390670418739319,0.3753705024719238,0.2643690705299377,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.816581130027771,0.3437536954879761,0.3281147181987762,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6799225211143494,0.1962794959545135,0.8984077572822571,285.0257873535156,284.95001220703125,297.1539306640625,295.4300842285156,297.1890869140625,297.2178039550781,285.0237731933594,1.0,0.5058982372283936,0.7345037460327148,0.7345037460327148,1.0,1.0,-2.560398578643799,1.137359380722046,1.4230393171310425,0.5552600622177124,1.0,1.0,0.0,140.21107482910156,124.0,57436.2109375,0.0,1565.3583984375,1.0,280.043701171875,283.6246032714844,298.4100952148437,302.0906677246094,293.1499938964844,293.1499938964844,279.75,33140.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284881114959717,1.0,0.0,0.0,3.835784673690796,3.8358099460601807,9.81751782092033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.974609375,0.0,1727.366943359375,1895.4371337890625,0.0,2734.3759765625,0.9449061751365662,1.0,0.0,3.0,1.0,0.0
17748540,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7997053861618042,0.3103924989700317,0.2819285988807678,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8512099981307983,0.3785383105278015,0.3607666194438934,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8493034243583679,0.3757210671901703,0.2646135687828064,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8267631530761719,0.344648003578186,0.3288993537425995,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6889871954917908,0.1964333206415176,0.8983871936798096,284.8843994140625,284.95001220703125,297.1808776855469,295.4342041015625,297.197998046875,297.2122497558594,284.8875732421875,1.0,0.5013092756271362,0.7326974272727966,0.7326974272727966,1.0,1.0,-2.562596082687378,1.137783408164978,1.4248125553131104,0.5554855465888977,0.8863531947135925,0.8863531947135925,0.0,133.2981414794922,112.0,58140.44921875,0.0,1538.1510009765625,1.0,279.75689697265625,283.47479248046875,298.4568786621094,302.2530822753906,293.1499938964844,293.1499938964844,280.04998779296875,38952.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370886445045471,1.0,0.0,0.0,3.7343673706054688,3.7343926429748535,9.305234698331332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2294921875,0.0,1651.6751708984375,1895.4371337890625,0.0,2814.52685546875,0.9262658953666688,1.0,0.0,3.0,1.0,0.0
17748600,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7997053861618042,0.3103924989700317,0.2819285988807678,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8512099981307983,0.3785383105278015,0.3607666194438934,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8493034243583679,0.3757210671901703,0.2646135687828064,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8267631530761719,0.344648003578186,0.3288993537425995,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6889871954917908,0.1964333206415176,0.8983871936798096,284.8843994140625,284.95001220703125,297.1808776855469,295.4342041015625,297.197998046875,297.2122497558594,284.8875732421875,1.0,0.5013092756271362,0.7326974272727966,0.7326974272727966,1.0,1.0,-2.562596082687378,1.137783408164978,1.4248125553131104,0.5554855465888977,0.8863531947135925,0.8863531947135925,0.0,133.2981414794922,112.0,58140.44921875,0.0,1538.1510009765625,1.0,279.75689697265625,283.47479248046875,298.4568786621094,302.2530822753906,293.1499938964844,293.1499938964844,280.04998779296875,38952.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370886445045471,1.0,0.0,0.0,3.7343673706054688,3.7343926429748535,9.305234698331332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2294921875,0.0,1651.6751708984375,1895.4371337890625,0.0,2814.52685546875,0.9262658953666688,1.0,0.0,3.0,1.0,0.0
17748660,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8145262002944946,0.3113434910774231,0.2821241617202759,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8672834038734436,0.3802493512630462,0.3617445528507232,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.864886462688446,0.3769475519657135,0.2649747431278229,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8415815234184265,0.3462255597114563,0.3297795355319977,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7024118304252625,0.1970095336437225,0.8984836339950562,285.02655029296875,284.95001220703125,297.20831298828125,295.43878173828125,297.2112731933594,297.214111328125,285.0247497558594,1.0,0.4952980875968933,0.7310640215873718,0.7310640215873718,1.0,1.0,-2.5656068325042725,1.1386715173721311,1.4269353151321411,0.5558210611343384,1.0,1.0,0.0,124.10169219970705,100.0,57529.046875,0.0,1502.008056640625,1.0,280.0437927246094,283.6211853027344,298.4168395996094,302.10321044921875,293.1499938964844,293.1499938964844,279.75,33313.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288635015487671,1.0,0.0,0.0,3.845580339431762,3.845605850219727,9.86772533906333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7529296875,0.0,1740.6622314453125,1895.4371337890625,0.0,2737.868408203125,0.9472342133522034,1.0,0.0,3.0,1.0,0.0
17748720,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8145262002944946,0.3113434910774231,0.2821241617202759,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8672834038734436,0.3802493512630462,0.3617445528507232,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.864886462688446,0.3769475519657135,0.2649747431278229,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8415815234184265,0.3462255597114563,0.3297795355319977,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7024118304252625,0.1970095336437225,0.8984836339950562,285.02655029296875,284.95001220703125,297.20831298828125,295.43878173828125,297.2112731933594,297.214111328125,285.0247497558594,1.0,0.4952980875968933,0.7310640215873718,0.7310640215873718,1.0,1.0,-2.5656068325042725,1.1386715173721311,1.4269353151321411,0.5558210611343384,1.0,1.0,0.0,124.10169219970705,100.0,57529.046875,0.0,1502.008056640625,1.0,280.0437927246094,283.6211853027344,298.4168395996094,302.10321044921875,293.1499938964844,293.1499938964844,279.75,33313.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288635015487671,1.0,0.0,0.0,3.845580339431762,3.845605850219727,9.86772533906333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.7529296875,0.0,1740.6622314453125,1895.4371337890625,0.0,2737.868408203125,0.9472342133522034,1.0,0.0,3.0,1.0,0.0
