time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8316819071769714,0.311437726020813,0.2821041345596313,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8877846002578735,0.3812808692455292,0.3625577092170715,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8848031163215637,0.3773348033428192,0.2651640474796295,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8604872226715088,0.3471532762050628,0.3304846286773681,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7184507846832275,0.1972654610872268,0.8983651399612427,284.8842163085937,284.95001220703125,297.2362976074219,295.4438171386719,297.2212829589844,297.20977783203125,284.8870544433594,1.0,0.4884703755378723,0.7294306755065918,0.7294306755065918,1.0,1.0,-2.5674991607666016,1.1389894485473633,1.4285097122192385,0.556003749370575,0.8882570266723633,0.8882570266723633,0.0,114.03202056884766,88.0,58255.46484375,0.0,1460.470703125,1.0,279.7570495605469,283.4694519042969,298.4655456542969,302.26837158203125,293.1499938964844,293.1499938964844,280.04998779296875,38918.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372812271118164,1.0,0.0,0.0,3.747370481491089,3.7473959922790527,9.370149882670376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.0546875,0.0,1666.6427001953125,1895.4371337890625,0.0,2816.324462890625,0.9289883375167848,1.0,0.0,3.0,1.0,0.0
17748840,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8316819071769714,0.311437726020813,0.2821041345596313,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8877846002578735,0.3812808692455292,0.3625577092170715,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8848031163215637,0.3773348033428192,0.2651640474796295,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8604872226715088,0.3471532762050628,0.3304846286773681,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7184507846832275,0.1972654610872268,0.8983651399612427,284.8842163085937,284.95001220703125,297.2362976074219,295.4438171386719,297.2212829589844,297.20977783203125,284.8870544433594,1.0,0.4884703755378723,0.7294306755065918,0.7294306755065918,1.0,1.0,-2.5674991607666016,1.1389894485473633,1.4285097122192385,0.556003749370575,0.8882570266723633,0.8882570266723633,0.0,114.03202056884766,88.0,58255.46484375,0.0,1460.470703125,1.0,279.7570495605469,283.4694519042969,298.4655456542969,302.26837158203125,293.1499938964844,293.1499938964844,280.04998779296875,38918.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372812271118164,1.0,0.0,0.0,3.747370481491089,3.7473959922790527,9.370149882670376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.0546875,0.0,1666.6427001953125,1895.4371337890625,0.0,2816.324462890625,0.9289883375167848,1.0,0.0,3.0,1.0,0.0
17748900,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8417649269104004,0.3118498623371124,0.282029241323471,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8999454975128174,0.3820665776729584,0.3628834187984466,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8966542482376099,0.3778298497200012,0.2651821970939636,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8719000816345215,0.3478460907936096,0.3307459950447082,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7271066904067993,0.1975214928388595,0.8980077505111694,285.0264892578125,284.95001220703125,297.25048828125,295.446533203125,297.2277526855469,297.2099609375,285.03253173828125,1.0,0.4847781658172607,0.7286139726638794,0.7286139726638794,1.0,1.0,-2.567702531814575,1.138807773590088,1.4288947582244873,0.5558239817619324,0.9834997057914734,0.9834997057914734,0.0,108.74030303955078,88.0,57468.80859375,0.0,1437.5843505859375,1.0,280.00439453125,283.6262512207031,298.4132995605469,302.05535888671875,293.1499938964844,293.1499938964844,280.04998779296875,34470.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309566378593445,1.0,0.0,0.0,3.783533096313477,3.783558130264282,9.551868060952984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.8212890625,0.0,1675.00537109375,1895.4371337890625,0.0,2757.352783203125,0.9360886812210084,1.0,0.0,3.0,1.0,0.0
17748960,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8547035455703735,0.3125060796737671,0.2823394238948822,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.915777027606964,0.3830678164958954,0.3635359704494476,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9118525981903076,0.3785586953163147,0.2654739320278168,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8862703442573547,0.3487304449081421,0.3312966525554657,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7377282977104187,0.1979157626628875,0.8984761834144592,285.0284729003906,284.95001220703125,297.2648620605469,295.44940185546875,297.2355041503906,297.21246337890625,285.02703857421875,1.0,0.4810851812362671,0.727803647518158,0.727803647518158,1.0,1.0,-2.57043194770813,1.1398288011550903,1.4306031465530396,0.5563011169433594,1.0,1.0,0.0,102.99602508544922,76.0,57625.65625,0.0,1416.003173828125,1.0,280.04364013671875,283.6190795898437,298.4271240234375,302.11920166015625,293.1499938964844,293.1499938964844,279.75,33437.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290178775787354,1.0,0.0,0.0,3.8534209728240967,3.853446483612061,9.908004585668095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.1513671875,0.0,1751.2347412109375,1895.4371337890625,0.0,2739.304931640625,0.9491353631019592,1.0,0.0,3.0,1.0,0.0
17749020,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.884903073310852,0.3126926720142364,0.2823708653450012,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.953587293624878,0.3841592371463775,0.3643693923950195,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9490333795547484,0.3789377510547638,0.2656274735927582,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9202607870101928,0.3496484160423279,0.3319527804851532,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7626079320907593,0.1982286423444748,0.8984329700469971,284.8854675292969,284.95001220703125,297.2940979003906,295.4555358886719,297.24639892578125,297.208740234375,284.8886108398437,1.0,0.4733946621417999,0.7261829972267151,0.7261829972267151,1.0,1.0,-2.572399139404297,1.1401721239089966,1.4322270154953003,0.5564835667610168,0.8917152285575867,0.8917152285575867,0.0,91.85160064697266,64.0,58371.64453125,0.0,1369.7069091796875,1.0,279.7568054199219,283.4664306640625,298.4771728515625,302.2868347167969,293.1499938964844,293.1499938964844,280.04998779296875,38870.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373852372169495,1.0,0.0,0.0,3.7575643062591553,3.757589817047119,9.421197546544136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.9423828125,0.0,1678.27294921875,1895.4371337890625,0.0,2817.29541015625,0.9313879013061525,1.0,0.0,3.0,1.0,0.0
17749080,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.884903073310852,0.3126926720142364,0.2823708653450012,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.953587293624878,0.3841592371463775,0.3643693923950195,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9490333795547484,0.3789377510547638,0.2656274735927582,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9202607870101928,0.3496484160423279,0.3319527804851532,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7626079320907593,0.1982286423444748,0.8984329700469971,284.8854675292969,284.95001220703125,297.2940979003906,295.4555358886719,297.24639892578125,297.208740234375,284.8886108398437,1.0,0.4733946621417999,0.7261829972267151,0.7261829972267151,1.0,1.0,-2.572399139404297,1.1401721239089966,1.4322270154953003,0.5564835667610168,0.8917152285575867,0.8917152285575867,0.0,91.85160064697266,64.0,58371.64453125,0.0,1369.7069091796875,1.0,279.7568054199219,283.4664306640625,298.4771728515625,302.2868347167969,293.1499938964844,293.1499938964844,280.04998779296875,38870.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373852372169495,1.0,0.0,0.0,3.7575643062591553,3.757589817047119,9.421197546544136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.9423828125,0.0,1678.27294921875,1895.4371337890625,0.0,2817.29541015625,0.9313879013061525,1.0,0.0,3.0,1.0,0.0
17749140,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.930724322795868,0.3138097524642944,0.282635360956192,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9957294464111328,0.3859812319278717,0.3653610944747925,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9920195937156676,0.3801553547382355,0.2659136354923248,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.96930992603302,0.35121750831604,0.3327306807041168,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7993159890174866,0.1989171355962753,0.8986157178878784,285.0306396484375,284.95001220703125,297.3240051269531,295.4623107910156,297.2613525390625,297.21173095703125,285.0296325683594,1.0,0.4654416441917419,0.7245623469352722,0.7245623469352722,1.0,1.0,-2.575399875640869,1.141031265258789,1.4343684911727903,0.5567750334739685,1.0,1.0,0.0,80.1835708618164,82.0,57732.34765625,0.0,1322.35986328125,1.0,280.0433654785156,283.6170959472656,298.4403991699219,302.1392822265625,293.1499938964844,293.1499938964844,279.75,33624.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291410207748413,1.0,0.0,0.0,3.8616819381713854,3.8617076873779297,9.95053142105462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.2490234375,0.0,1762.870849609375,1895.4371337890625,0.0,2740.45068359375,0.9509873986244202,1.0,0.0,3.0,1.0,0.0
17749200,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.930724322795868,0.3138097524642944,0.282635360956192,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9957294464111328,0.3859812319278717,0.3653610944747925,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9920195937156676,0.3801553547382355,0.2659136354923248,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.96930992603302,0.35121750831604,0.3327306807041168,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7993159890174866,0.1989171355962753,0.8986157178878784,285.0306396484375,284.95001220703125,297.3240051269531,295.4623107910156,297.2613525390625,297.21173095703125,285.0296325683594,1.0,0.4654416441917419,0.7245623469352722,0.7245623469352722,1.0,1.0,-2.575399875640869,1.141031265258789,1.4343684911727903,0.5567750334739685,1.0,1.0,0.0,80.1835708618164,82.0,57732.34765625,0.0,1322.35986328125,1.0,280.0433654785156,283.6170959472656,298.4403991699219,302.1392822265625,293.1499938964844,293.1499938964844,279.75,33624.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291410207748413,1.0,0.0,0.0,3.8616819381713854,3.8617076873779297,9.95053142105462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.2490234375,0.0,1762.870849609375,1895.4371337890625,0.0,2740.45068359375,0.9509873986244202,1.0,0.0,3.0,1.0,0.0
17749260,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8749040961265564,0.3140153586864471,0.2836172580718994,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9435494542121888,0.3880673348903656,0.3677608668804168,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.937433421611786,0.3811677098274231,0.2670407891273498,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.909688115119934,0.3522519767284393,0.3344036936759949,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7545744180679321,0.1990413516759872,0.9033867716789246,284.8573608398437,284.95001220703125,297.35467529296875,295.4697265625,297.2741394042969,297.2107849121094,284.86138916015625,1.0,0.4627608060836792,0.722905695438385,0.722905695438385,1.0,1.0,-2.485177516937256,1.0923984050750732,1.3927791118621826,0.5563148260116577,0.8730216026306152,0.8730216026306152,0.0,93.98519897460938,100.0,57570.91796875,0.0,1322.6480712890625,1.0,279.7565002441406,283.4383544921875,298.489501953125,302.2921447753906,293.1499938964844,293.1499938964844,280.04998779296875,39829.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372216820716858,1.0,0.0,0.0,3.755279779434204,3.755305528640747,9.409745871380436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.888671875,0.0,1682.9581298828125,1895.4371337890625,0.0,2815.768798828125,0.9303778409957886,1.0,0.0,3.0,1.0,0.0
17749320,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8749040961265564,0.3140153586864471,0.2836172580718994,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9435494542121888,0.3880673348903656,0.3677608668804168,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.937433421611786,0.3811677098274231,0.2670407891273498,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.909688115119934,0.3522519767284393,0.3344036936759949,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7545744180679321,0.1990413516759872,0.9033867716789246,284.8573608398437,284.95001220703125,297.35467529296875,295.4697265625,297.2741394042969,297.2107849121094,284.86138916015625,1.0,0.4627608060836792,0.722905695438385,0.722905695438385,1.0,1.0,-2.485177516937256,1.0923984050750732,1.3927791118621826,0.5563148260116577,0.8730216026306152,0.8730216026306152,0.0,93.98519897460938,100.0,57570.91796875,0.0,1322.6480712890625,1.0,279.7565002441406,283.4383544921875,298.489501953125,302.2921447753906,293.1499938964844,293.1499938964844,280.04998779296875,39829.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372216820716858,1.0,0.0,0.0,3.755279779434204,3.755305528640747,9.409745871380436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.888671875,0.0,1682.9581298828125,1895.4371337890625,0.0,2815.768798828125,0.9303778409957886,1.0,0.0,3.0,1.0,0.0
17749380,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.945500671863556,0.3207207918167114,0.2865526080131531,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9990000128746032,0.3953872323036194,0.361922413110733,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9990000128746032,0.3887026607990265,0.2673146724700928,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9818569421768188,0.3583678901195526,0.3375054895877838,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8078721165657043,0.2005178928375244,0.9021557569503784,284.83331298828125,284.95001220703125,297.3861694335937,295.4779052734375,297.3216247558594,297.270263671875,284.90362548828125,1.0,0.467617392539978,0.7212490439414978,0.7212490439414978,1.0,1.0,-2.574317693710327,1.1409621238708496,1.433355450630188,0.5477493405342102,0.8215864896774292,0.8215864896774292,0.0,77.78346252441406,118.0,55318.55859375,0.0,1317.22265625,1.0,280.0426940917969,283.5793762207031,298.40203857421875,301.84210205078125,293.1499938964844,293.1499938964844,280.3500061035156,39952.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206925988197327,1.0,0.0,0.0,3.6231865882873535,3.623211145401001,8.759407137404196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.40673828125,0.0,1532.9007568359375,1895.4371337890625,0.0,2661.98681640625,0.9063260555267334,1.0,0.0,3.0,1.0,0.0
17749440,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.945500671863556,0.3207207918167114,0.2865526080131531,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9990000128746032,0.3953872323036194,0.361922413110733,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9990000128746032,0.3887026607990265,0.2673146724700928,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9818569421768188,0.3583678901195526,0.3375054895877838,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8078721165657043,0.2005178928375244,0.9021557569503784,284.83331298828125,284.95001220703125,297.3861694335937,295.4779052734375,297.3216247558594,297.270263671875,284.90362548828125,1.0,0.467617392539978,0.7212490439414978,0.7212490439414978,1.0,1.0,-2.574317693710327,1.1409621238708496,1.433355450630188,0.5477493405342102,0.8215864896774292,0.8215864896774292,0.0,77.78346252441406,118.0,55318.55859375,0.0,1317.22265625,1.0,280.0426940917969,283.5793762207031,298.40203857421875,301.84210205078125,293.1499938964844,293.1499938964844,280.3500061035156,39952.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206925988197327,1.0,0.0,0.0,3.6231865882873535,3.623211145401001,8.759407137404196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.40673828125,0.0,1532.9007568359375,1895.4371337890625,0.0,2661.98681640625,0.9063260555267334,1.0,0.0,3.0,1.0,0.0
17749500,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.9343007802963256,0.3199182450771332,0.2885201573371887,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.9990087151527404,0.3954462110996246,0.3744050562381744,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.994753360748291,0.3879545331001282,0.2716950178146362,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9723540544509888,0.3582091927528381,0.3396019637584686,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.7991713881492615,0.201099157333374,0.9078341722488404,285.28759765625,284.95001220703125,297.4022216796875,295.4822692871094,297.32000732421875,297.25494384765625,285.29473876953125,1.0,0.4745906889438629,0.720420777797699,0.720420777797699,1.0,1.0,-2.6199288368225098,1.1607987880706787,1.4591299295425415,0.5666206479072571,1.0,1.0,0.0,82.50054931640625,118.0,56825.05859375,0.0,1389.943359375,1.0,280.3001403808594,283.87994384765625,298.4106140136719,301.90777587890625,293.1499938964844,293.1499938964844,280.3500061035156,32294.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125929236412048,1.0,0.0,0.0,3.778563737869263,3.778588533401489,9.52679442889348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.0576171875,0.0,1652.25830078125,1895.4371337890625,0.0,2587.091552734375,0.931750476360321,1.0,0.0,3.0,1.0,0.0
17749560,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.9009830951690674,0.3197799026966095,0.2886489033699035,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.973047375679016,0.3953737318515777,0.3750260472297668,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.9670027494430542,0.3876903057098388,0.2717329859733581,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.9401274919509888,0.3585449159145355,0.3402143120765686,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.7743683457374573,0.2016529738903045,0.9121884703636168,285.3211669921875,284.95001220703125,297.4184875488281,295.48681640625,297.3217163085937,297.2449645996094,285.3211364746094,1.0,0.4812990427017212,0.7194679379463196,0.7194679379463196,1.0,1.0,-2.626526117324829,1.163522243499756,1.4630039930343628,0.5683164596557617,1.0,1.0,0.0,90.83385467529295,136.0,57071.390625,0.0,1436.10302734375,1.0,280.343505859375,283.90533447265625,298.4792785644531,302.09283447265625,293.1499938964844,293.1499938964844,280.04998779296875,33051.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152256011962891,1.0,0.0,0.0,3.829700708389282,3.829725980758667,9.786399459699169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3193359375,0.0,1719.2862548828125,1895.4371337890625,0.0,2611.396240234375,0.9434987902641296,1.0,0.0,3.0,1.0,0.0
17749620,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8537852168083191,0.3189972341060638,0.2887884676456451,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9181943535804749,0.3952585160732269,0.3756453990936279,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9110209345817566,0.3868768811225891,0.2717713415622711,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8874268531799316,0.3587684333324432,0.3412834405899048,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7367727160453796,0.2019998580217361,0.9181965589523317,285.1087951660156,284.95001220703125,297.4517517089844,295.4965515136719,297.3271789550781,297.228271484375,285.106201171875,1.0,0.4948050081729889,0.7175622582435608,0.7175622582435608,1.0,1.0,-2.6359951496124268,1.1672897338867188,1.4687052965164185,0.5702060461044312,1.0,1.0,0.0,108.46530151367188,154.0,58774.64453125,0.0,1527.98779296875,1.0,280.0575561523437,283.6669006347656,298.5541381835937,302.3764953613281,293.1499938964844,293.1499938964844,279.75,34226.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317294716835022,1.0,0.0,0.0,3.896794557571411,3.896820545196533,1.0132305305887712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.9140625,0.0,1811.2999267578125,1895.4371337890625,0.0,2764.551513671875,0.959490954875946,1.0,0.0,3.0,1.0,0.0
17749680,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8537852168083191,0.3189972341060638,0.2887884676456451,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9181943535804749,0.3952585160732269,0.3756453990936279,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9110209345817566,0.3868768811225891,0.2717713415622711,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8874268531799316,0.3587684333324432,0.3412834405899048,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7367727160453796,0.2019998580217361,0.9181965589523317,285.1087951660156,284.95001220703125,297.4517517089844,295.4965515136719,297.3271789550781,297.228271484375,285.106201171875,1.0,0.4948050081729889,0.7175622582435608,0.7175622582435608,1.0,1.0,-2.6359951496124268,1.1672897338867188,1.4687052965164185,0.5702060461044312,1.0,1.0,0.0,108.46530151367188,154.0,58774.64453125,0.0,1527.98779296875,1.0,280.0575561523437,283.6669006347656,298.5541381835937,302.3764953613281,293.1499938964844,293.1499938964844,279.75,34226.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317294716835022,1.0,0.0,0.0,3.896794557571411,3.896820545196533,1.0132305305887712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.9140625,0.0,1811.2999267578125,1895.4371337890625,0.0,2764.551513671875,0.959490954875946,1.0,0.0,3.0,1.0,0.0
17749740,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.819141149520874,0.3175069987773895,0.2882686257362366,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8775224685668945,0.3947241008281708,0.3759653568267822,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8707861304283142,0.3854804635047912,0.2714233100414276,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8501669764518738,0.3582921922206878,0.3417074084281921,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7074188590049744,0.2014796733856201,0.9201982021331788,284.9057006835937,284.95001220703125,297.4859619140625,295.5071716308594,297.33154296875,297.208984375,284.9071655273437,1.0,0.5078860521316528,0.715656578540802,0.715656578540802,1.0,1.0,-2.638257026672364,1.1676149368286133,1.4706422090530396,0.5702383518218994,0.9394603967666626,0.9394603967666626,0.0,127.2580795288086,172.0,59991.7421875,0.0,1615.6063232421875,1.0,279.75567626953125,283.44952392578125,298.5495300292969,302.4719543457031,293.1499938964844,293.1499938964844,279.45001220703125,37081.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428468704223633,1.0,0.0,0.0,3.88006591796875,3.88009262084961,1.0045498584076995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.341796875,0.0,1813.108642578125,1895.4371337890625,0.0,2868.324951171875,0.9573056101799012,1.0,0.0,3.0,1.0,0.0
17749800,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.819141149520874,0.3175069987773895,0.2882686257362366,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8775224685668945,0.3947241008281708,0.3759653568267822,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8707861304283142,0.3854804635047912,0.2714233100414276,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8501669764518738,0.3582921922206878,0.3417074084281921,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7074188590049744,0.2014796733856201,0.9201982021331788,284.9057006835937,284.95001220703125,297.4859619140625,295.5071716308594,297.33154296875,297.208984375,284.9071655273437,1.0,0.5078860521316528,0.715656578540802,0.715656578540802,1.0,1.0,-2.638257026672364,1.1676149368286133,1.4706422090530396,0.5702383518218994,0.9394603967666626,0.9394603967666626,0.0,127.2580795288086,172.0,59991.7421875,0.0,1615.6063232421875,1.0,279.75567626953125,283.44952392578125,298.5495300292969,302.4719543457031,293.1499938964844,293.1499938964844,279.45001220703125,37081.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428468704223633,1.0,0.0,0.0,3.88006591796875,3.88009262084961,1.0045498584076995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.341796875,0.0,1813.108642578125,1895.4371337890625,0.0,2868.324951171875,0.9573056101799012,1.0,0.0,3.0,1.0,0.0
17749860,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7907081246376038,0.3163172006607055,0.2877367436885834,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8481234908103943,0.3944117128849029,0.376269668340683,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8414215445518494,0.3843664824962616,0.2710695266723633,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8230660557746887,0.3578906059265136,0.3419627547264099,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6818511486053467,0.2007351517677307,0.920329213142395,284.87518310546875,284.95001220703125,297.52117919921875,295.5186767578125,297.3383178710937,297.19317626953125,284.8793640136719,1.0,0.5204830765724182,0.7137287259101868,0.7137287259101868,1.0,1.0,-2.6380209922790527,1.1667475700378418,1.471273422241211,0.5695366859436035,0.8499696850776672,0.8499696850776672,0.0,146.15121459960938,160.0,60118.94921875,0.0,1700.2357177734375,1.0,279.4570007324219,283.4100952148437,298.5292663574219,302.46124267578125,293.1499938964844,293.1499938964844,279.75,41445.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472513556480408,1.0,0.0,0.0,3.631546258926392,3.631571054458618,8.799873967291205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.4677734375,0.0,1553.27294921875,1895.4371337890625,0.0,2909.533447265625,0.9061912894248962,1.0,0.0,3.0,1.0,0.0
17749920,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7907081246376038,0.3163172006607055,0.2877367436885834,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8481234908103943,0.3944117128849029,0.376269668340683,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8414215445518494,0.3843664824962616,0.2710695266723633,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8230660557746887,0.3578906059265136,0.3419627547264099,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6818511486053467,0.2007351517677307,0.920329213142395,284.87518310546875,284.95001220703125,297.52117919921875,295.5186767578125,297.3383178710937,297.19317626953125,284.8793640136719,1.0,0.5204830765724182,0.7137287259101868,0.7137287259101868,1.0,1.0,-2.6380209922790527,1.1667475700378418,1.471273422241211,0.5695366859436035,0.8499696850776672,0.8499696850776672,0.0,146.15121459960938,160.0,60118.94921875,0.0,1700.2357177734375,1.0,279.4570007324219,283.4100952148437,298.5292663574219,302.46124267578125,293.1499938964844,293.1499938964844,279.75,41445.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472513556480408,1.0,0.0,0.0,3.631546258926392,3.631571054458618,8.799873967291205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.4677734375,0.0,1553.27294921875,1895.4371337890625,0.0,2909.533447265625,0.9061912894248962,1.0,0.0,3.0,1.0,0.0
17749980,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7837093472480774,0.3168498873710632,0.2880833446979522,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8415432572364807,0.3955979645252228,0.3772797882556915,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8345762491226196,0.3849604725837707,0.2713750302791595,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8166849613189697,0.3588270545005798,0.3427678644657135,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6753625273704529,0.2007398605346679,0.9205085039138794,285.0091247558594,284.95001220703125,297.5574645996094,295.5311584472656,297.3535461425781,297.1916809082031,285.0073547363281,1.0,0.5239313244819641,0.7118009328842163,0.7118009328842163,1.0,1.0,-2.641197919845581,1.1674965620040894,1.4737014770507812,0.5696598291397095,0.95877867937088,0.95877867937088,0.0,151.88768005371094,148.0,59565.5703125,0.0,1730.640869140625,1.0,279.7430419921875,283.5473022460937,298.49920654296875,302.3111572265625,293.1499938964844,293.1499938964844,279.45001220703125,33688.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367497324943542,1.0,0.0,0.0,3.743907928466797,3.743932485580444,9.352842198495636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.3974609375,0.0,1622.4349365234375,1895.4371337890625,0.0,2811.363525390625,0.9245288968086244,1.0,0.0,3.0,1.0,0.0
17750040,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7837093472480774,0.3168498873710632,0.2880833446979522,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8415432572364807,0.3955979645252228,0.3772797882556915,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8345762491226196,0.3849604725837707,0.2713750302791595,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8166849613189697,0.3588270545005798,0.3427678644657135,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6753625273704529,0.2007398605346679,0.9205085039138794,285.0091247558594,284.95001220703125,297.5574645996094,295.5311584472656,297.3535461425781,297.1916809082031,285.0073547363281,1.0,0.5239313244819641,0.7118009328842163,0.7118009328842163,1.0,1.0,-2.641197919845581,1.1674965620040894,1.4737014770507812,0.5696598291397095,0.95877867937088,0.95877867937088,0.0,151.88768005371094,148.0,59565.5703125,0.0,1730.640869140625,1.0,279.7430419921875,283.5473022460937,298.49920654296875,302.3111572265625,293.1499938964844,293.1499938964844,279.45001220703125,33688.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367497324943542,1.0,0.0,0.0,3.743907928466797,3.743932485580444,9.352842198495636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.3974609375,0.0,1622.4349365234375,1895.4371337890625,0.0,2811.363525390625,0.9245288968086244,1.0,0.0,3.0,1.0,0.0
17750100,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7843291759490967,0.3168215155601501,0.2882607877254486,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.842372715473175,0.3959941267967224,0.3778155446052551,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8351936936378479,0.3850199282169342,0.2715576887130737,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8174423575401306,0.3591207265853882,0.3431907594203949,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6757856011390686,0.2006827443838119,0.920577585697174,284.8725891113281,284.95001220703125,297.5760192871094,295.53778076171875,297.3605651855469,297.1896667480469,284.8673400878906,1.0,0.5237987637519836,0.7108370065689087,0.7108370065689087,1.0,1.0,-2.6428706645965576,1.1678928136825562,1.474977731704712,0.5698004364967346,0.8664580583572388,0.8664580583572388,0.0,151.59063720703125,148.0,60400.2421875,0.0,1731.7291259765625,1.0,279.4956359863281,283.3933410644531,298.5624389648437,302.5399780273437,293.1499938964844,293.1499938964844,279.45001220703125,37732.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423102498054504,1.0,0.0,0.0,3.709890127182007,3.7099149227142334,9.183650604427384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.5703125,0.0,1614.003173828125,1895.4371337890625,0.0,2863.307373046875,0.917624056339264,1.0,0.0,3.0,1.0,0.0
17750160,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7858512997627258,0.3166385591030121,0.2880550324916839,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.844222903251648,0.3962546288967132,0.3780189752578735,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8367698192596436,0.3849260807037353,0.2714625298976898,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8191745281219482,0.3592881262302398,0.3433070778846741,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6771042346954346,0.2005515992641449,0.9197758436203004,284.90142822265625,284.95001220703125,297.5948791503906,295.5446472167969,297.3669738769531,297.1863098144531,284.905029296875,1.0,0.5226655006408691,0.7099521160125732,0.7099521160125732,1.0,1.0,-2.641932249069214,1.1670786142349243,1.4748536348342896,0.5692846775054932,0.8624889850616455,0.8624889850616455,0.0,150.21803283691406,136.0,60092.828125,0.0,1724.1856689453125,1.0,279.4570617675781,283.4315185546875,298.5581359863281,302.47540283203125,293.1499938964844,293.1499938964844,279.75,39288.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433697819709778,1.0,0.0,0.0,3.610993385314941,3.611017465591431,8.700549187778961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9228515625,0.0,1514.548828125,1895.4371337890625,0.0,2873.21484375,0.8995010256767273,1.0,0.0,3.0,1.0,0.0
17750220,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7944536805152893,0.3173945546150207,0.2882357835769653,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8533475399017334,0.3977203965187073,0.3789113163948059,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8452569246292114,0.38580521941185,0.2716937065124511,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8276563882827759,0.360490620136261,0.3439700603485107,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6844748258590698,0.2008411139249801,0.9191839694976808,285.01806640625,284.95001220703125,297.6334533691406,295.5592041015625,297.3851623535156,297.1884155273437,285.0162658691406,1.0,0.5186103582382202,0.7081823348999023,0.7081823348999023,1.0,1.0,-2.6435790061950684,1.167145848274231,1.476433277130127,0.5690198540687561,0.9709407091140748,0.9709407091140748,0.0,143.9611358642578,124.0,59625.23828125,0.0,1698.3839111328125,1.0,279.74237060546875,283.5520324707031,298.5360717773437,302.35089111328125,293.1499938964844,293.1499938964844,279.45001220703125,33049.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350042700767517,1.0,0.0,0.0,3.742636203765869,3.7426605224609375,9.346489378003752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.416015625,0.0,1616.056884765625,1895.4371337890625,0.0,2795.07763671875,0.9240294694900512,1.0,0.0,3.0,1.0,0.0
17750280,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7944536805152893,0.3173945546150207,0.2882357835769653,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8533475399017334,0.3977203965187073,0.3789113163948059,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8452569246292114,0.38580521941185,0.2716937065124511,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8276563882827759,0.360490620136261,0.3439700603485107,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6844748258590698,0.2008411139249801,0.9191839694976808,285.01806640625,284.95001220703125,297.6334533691406,295.5592041015625,297.3851623535156,297.1884155273437,285.0162658691406,1.0,0.5186103582382202,0.7081823348999023,0.7081823348999023,1.0,1.0,-2.6435790061950684,1.167145848274231,1.476433277130127,0.5690198540687561,0.9709407091140748,0.9709407091140748,0.0,143.9611358642578,124.0,59625.23828125,0.0,1698.3839111328125,1.0,279.74237060546875,283.5520324707031,298.5360717773437,302.35089111328125,293.1499938964844,293.1499938964844,279.45001220703125,33049.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350042700767517,1.0,0.0,0.0,3.742636203765869,3.7426605224609375,9.346489378003752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.416015625,0.0,1616.056884765625,1895.4371337890625,0.0,2795.07763671875,0.9240294694900512,1.0,0.0,3.0,1.0,0.0
17750340,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8064162135124207,0.317263126373291,0.2880517244338989,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.866327166557312,0.3984775245189667,0.3795134127140045,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8574152588844299,0.3858670890331268,0.2716774642467499,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8394742608070374,0.3610573709011078,0.3443746268749237,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6950618028640747,0.2008290141820907,0.9181023836135864,284.8974609375,284.95001220703125,297.6732482910156,295.5748596191406,297.4005126953125,297.18463134765625,284.9007263183594,1.0,0.5129133462905884,0.7064125537872314,0.7064125537872314,1.0,1.0,-2.6432552337646484,1.1662402153015137,1.4770150184631348,0.5683692693710327,0.8672322034835815,0.8672322034835815,0.0,135.62368774414062,112.0,60225.19140625,0.0,1660.3507080078125,1.0,279.4569396972656,283.4227600097656,298.5926818847656,302.5189819335937,293.1499938964844,293.1499938964844,279.75,38977.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424955606460571,1.0,0.0,0.0,3.627009391784668,3.627033710479736,8.777900575296371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.46875,0.0,1529.8818359375,1895.4371337890625,0.0,2865.039794921875,0.9027411341667176,1.0,0.0,3.0,1.0,0.0
17750400,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8064162135124207,0.317263126373291,0.2880517244338989,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.866327166557312,0.3984775245189667,0.3795134127140045,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8574152588844299,0.3858670890331268,0.2716774642467499,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8394742608070374,0.3610573709011078,0.3443746268749237,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6950618028640747,0.2008290141820907,0.9181023836135864,284.8974609375,284.95001220703125,297.6732482910156,295.5748596191406,297.4005126953125,297.18463134765625,284.9007263183594,1.0,0.5129133462905884,0.7064125537872314,0.7064125537872314,1.0,1.0,-2.6432552337646484,1.1662402153015137,1.4770150184631348,0.5683692693710327,0.8672322034835815,0.8672322034835815,0.0,135.62368774414062,112.0,60225.19140625,0.0,1660.3507080078125,1.0,279.4569396972656,283.4227600097656,298.5926818847656,302.5189819335937,293.1499938964844,293.1499938964844,279.75,38977.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424955606460571,1.0,0.0,0.0,3.627009391784668,3.627033710479736,8.777900575296371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.46875,0.0,1529.8818359375,1895.4371337890625,0.0,2865.039794921875,0.9027411341667176,1.0,0.0,3.0,1.0,0.0
17750460,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8221548795700073,0.3180876076221466,0.2881397902965545,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8846274614334106,0.4000114798545837,0.3803134858608246,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8748190402984619,0.3868135511875152,0.2718382775783539,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8561533093452454,0.3623327910900116,0.3449510931968689,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7096710801124573,0.2012440860271453,0.9173809289932252,285.01715087890625,284.95001220703125,297.7143249511719,295.5916748046875,297.4203186035156,297.1877746582031,285.0148010253906,1.0,0.5062283277511597,0.7046850919723511,0.7046850919723511,1.0,1.0,-2.6443347930908203,1.1660372018814087,1.4782975912094116,0.5679336190223694,0.9757561683654784,0.9757561683654784,0.0,125.52579498291016,100.0,59741.6796875,0.0,1616.3798828125,1.0,279.7430725097656,283.54620361328125,298.5691833496094,302.39190673828125,293.1499938964844,293.1499938964844,279.45001220703125,32996.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342759013175964,1.0,0.0,0.0,3.757038116455078,3.7570626735687256,9.418558875040616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.3505859375,0.0,1632.4171142578125,1895.4371337890625,0.0,2788.284912109375,0.9270100593566896,1.0,0.0,3.0,1.0,0.0
17750520,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8221548795700073,0.3180876076221466,0.2881397902965545,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8846274614334106,0.4000114798545837,0.3803134858608246,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8748190402984619,0.3868135511875152,0.2718382775783539,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8561533093452454,0.3623327910900116,0.3449510931968689,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7096710801124573,0.2012440860271453,0.9173809289932252,285.01715087890625,284.95001220703125,297.7143249511719,295.5916748046875,297.4203186035156,297.1877746582031,285.0148010253906,1.0,0.5062283277511597,0.7046850919723511,0.7046850919723511,1.0,1.0,-2.6443347930908203,1.1660372018814087,1.4782975912094116,0.5679336190223694,0.9757561683654784,0.9757561683654784,0.0,125.52579498291016,100.0,59741.6796875,0.0,1616.3798828125,1.0,279.7430725097656,283.54620361328125,298.5691833496094,302.39190673828125,293.1499938964844,293.1499938964844,279.45001220703125,32996.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342759013175964,1.0,0.0,0.0,3.757038116455078,3.7570626735687256,9.418558875040616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.3505859375,0.0,1632.4171142578125,1895.4371337890625,0.0,2788.284912109375,0.9270100593566896,1.0,0.0,3.0,1.0,0.0
17750580,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8403550982475281,0.3180202543735504,0.2879398465156555,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9069986343383788,0.4008241593837738,0.3808902204036712,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.896230936050415,0.3869374990463257,0.271807312965393,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8769565224647522,0.3629602789878845,0.3453343510627746,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7258028984069824,0.2013310641050338,0.9163711071014404,284.8948669433594,284.95001220703125,297.7567138671875,295.6097106933594,297.43719482421875,297.1847839355469,284.89825439453125,1.0,0.4989559948444366,0.7029576897621155,0.7029576897621155,1.0,1.0,-2.644004344940185,1.165127873420715,1.4788764715194702,0.5672619342803955,0.8695469498634338,0.8695469498634338,0.0,114.95770263671876,88.0,60355.96484375,0.0,1568.2830810546875,1.0,279.45684814453125,283.41607666015625,298.62762451171875,302.56201171875,293.1499938964844,293.1499938964844,279.75,38993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418008089065552,1.0,0.0,0.0,3.6407430171966553,3.640767574310303,8.844501167004637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.58984375,0.0,1545.236572265625,1895.4371337890625,0.0,2858.54443359375,0.9057719111442566,1.0,0.0,3.0,1.0,0.0
