time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8403550982475281,0.3180202543735504,0.2879398465156555,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9069986343383788,0.4008241593837738,0.3808902204036712,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.896230936050415,0.3869374990463257,0.271807312965393,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8769565224647522,0.3629602789878845,0.3453343510627746,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7258028984069824,0.2013310641050338,0.9163711071014404,284.8948669433594,284.95001220703125,297.7567138671875,295.6097106933594,297.43719482421875,297.1847839355469,284.89825439453125,1.0,0.4989559948444366,0.7029576897621155,0.7029576897621155,1.0,1.0,-2.644004344940185,1.165127873420715,1.4788764715194702,0.5672619342803955,0.8695469498634338,0.8695469498634338,0.0,114.95770263671876,88.0,60355.96484375,0.0,1568.2830810546875,1.0,279.45684814453125,283.41607666015625,298.62762451171875,302.56201171875,293.1499938964844,293.1499938964844,279.75,38993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418008089065552,1.0,0.0,0.0,3.6407430171966553,3.640767574310303,8.844501167004637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.58984375,0.0,1545.236572265625,1895.4371337890625,0.0,2858.54443359375,0.9057719111442566,1.0,0.0,3.0,1.0,0.0
17750700,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8513343334197998,0.3183662891387939,0.2878092527389526,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9214029908180236,0.4015286564826965,0.3811333477497101,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9091631174087524,0.3873448371887207,0.2717593312263489,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8894822001457214,0.3635445535182953,0.3454819321632385,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7349011898040771,0.2015192508697509,0.9156819581985474,285.02593994140625,284.95001220703125,297.7784423828125,295.6191711425781,297.447265625,297.18572998046875,285.030517578125,1.0,0.4951139986515045,0.7020939588546753,0.7020939588546753,1.0,1.0,-2.643426418304444,1.1644904613494873,1.4789360761642456,0.5667357444763184,0.9595640897750854,0.9595640897750854,0.0,109.46044158935548,88.0,59661.40234375,0.0,1542.713623046875,1.0,279.7020263671875,283.5585327148437,298.5847473144531,302.3614501953125,293.1499938964844,293.1499938964844,279.75,34121.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354763984680176,1.0,0.0,0.0,3.690687894821167,3.690711975097656,9.088828960557294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7666015625,0.0,1564.694091796875,1895.4371337890625,0.0,2799.481689453125,0.9150027632713318,1.0,0.0,3.0,1.0,0.0
17750760,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8653309941291809,0.3188988864421844,0.2880286574363708,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9395888447761536,0.4024051427841186,0.3816843032836914,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9266099333763124,0.3879480361938476,0.271972507238388,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9049768447875975,0.3642958998680115,0.3459138572216034,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.746251106262207,0.2018238753080368,0.9157739877700806,285.0177307128906,284.95001220703125,297.8005065917969,295.62896728515625,297.4584655761719,297.1884765625,285.015625,1.0,0.4913003444671631,0.7012376189231873,0.7012376189231873,1.0,1.0,-2.645235776901245,1.1649818420410156,1.4802539348602295,0.5668302178382874,0.9795493483543396,0.9795493483543396,0.0,103.56998443603516,76.0,59871.84765625,0.0,1518.654541015625,1.0,279.742919921875,283.54278564453125,298.6062927246094,302.4366149902344,293.1499938964844,293.1499938964844,279.45001220703125,33029.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335493206977844,1.0,0.0,0.0,3.768232345581055,3.768256902694702,9.474768489781128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.1484375,0.0,1645.7811279296875,1895.4371337890625,0.0,2781.510498046875,0.9296926259994508,1.0,0.0,3.0,1.0,0.0
17750820,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8977170586585999,0.3188641965389251,0.287837266921997,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9765034317970276,0.403235912322998,0.3822581768035888,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.964774250984192,0.388147622346878,0.2719707787036896,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9437326788902284,0.3649906814098358,0.3463296890258789,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7731227278709412,0.2019725441932678,0.914920210838318,284.89404296875,284.95001220703125,297.845703125,295.6495056152344,297.4767761230469,297.18585205078125,284.8974609375,1.0,0.4834134876728058,0.6995248794555664,0.6995248794555664,1.0,1.0,-2.6451737880706787,1.1641875505447388,1.4809861183166504,0.566196620464325,0.8724942207336426,0.8724942207336426,0.0,92.25382995605467,79.0,60515.12109375,0.0,1467.5445556640625,1.0,279.4567565917969,283.4106750488281,298.66729736328125,302.61114501953125,293.1499938964844,293.1499938964844,279.75,38963.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410263061523438,1.0,0.0,0.0,3.655152797698975,3.655177593231201,8.91465163022076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.037109375,0.0,1561.11572265625,1895.4371337890625,0.0,2851.30517578125,0.9089303612709044,1.0,0.0,3.0,1.0,0.0
17750880,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8977170586585999,0.3188641965389251,0.287837266921997,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9765034317970276,0.403235912322998,0.3822581768035888,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.964774250984192,0.388147622346878,0.2719707787036896,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9437326788902284,0.3649906814098358,0.3463296890258789,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7731227278709412,0.2019725441932678,0.914920210838318,284.89404296875,284.95001220703125,297.845703125,295.6495056152344,297.4767761230469,297.18585205078125,284.8974609375,1.0,0.4834134876728058,0.6995248794555664,0.6995248794555664,1.0,1.0,-2.6451737880706787,1.1641875505447388,1.4809861183166504,0.566196620464325,0.8724942207336426,0.8724942207336426,0.0,92.25382995605467,79.0,60515.12109375,0.0,1467.5445556640625,1.0,279.4567565917969,283.4106750488281,298.66729736328125,302.61114501953125,293.1499938964844,293.1499938964844,279.75,38963.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410263061523438,1.0,0.0,0.0,3.655152797698975,3.655177593231201,8.91465163022076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.037109375,0.0,1561.11572265625,1895.4371337890625,0.0,2851.30517578125,0.9089303612709044,1.0,0.0,3.0,1.0,0.0
17750940,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9217615723609924,0.3197401463985443,0.2881267368793487,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9966365694999696,0.4048001766204834,0.3832493722438812,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9866516590118408,0.3892436623573303,0.2723455131053924,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9688107967376708,0.366403579711914,0.347185343503952,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7923550605773926,0.2025011479854583,0.9154967665672302,285.0210876464844,284.95001220703125,297.89239501953125,295.6714172363281,297.4993591308594,297.1896667480469,285.0189819335937,1.0,0.4800778031349182,0.6978121399879456,0.6978121399879456,1.0,1.0,-2.648874282836914,1.1652015447616575,1.4836726188659668,0.5663229823112488,0.9861809611320496,0.9861809611320496,0.0,86.18257141113281,97.0,60073.3828125,0.0,1445.149658203125,1.0,279.7432861328125,283.5406188964844,298.6488647460937,302.4906005859375,293.1499938964844,293.1499938964844,279.45001220703125,32985.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327760100364685,1.0,0.0,0.0,3.783494710922241,3.783519506454468,9.551675930197234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.318359375,0.0,1663.4381103515625,1895.4371337890625,0.0,2774.302490234375,0.9330015778541564,1.0,0.0,3.0,1.0,0.0
17751000,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9217615723609924,0.3197401463985443,0.2881267368793487,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9966365694999696,0.4048001766204834,0.3832493722438812,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9866516590118408,0.3892436623573303,0.2723455131053924,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9688107967376708,0.366403579711914,0.347185343503952,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7923550605773926,0.2025011479854583,0.9154967665672302,285.0210876464844,284.95001220703125,297.89239501953125,295.6714172363281,297.4993591308594,297.1896667480469,285.0189819335937,1.0,0.4800778031349182,0.6978121399879456,0.6978121399879456,1.0,1.0,-2.648874282836914,1.1652015447616575,1.4836726188659668,0.5663229823112488,0.9861809611320496,0.9861809611320496,0.0,86.18257141113281,97.0,60073.3828125,0.0,1445.149658203125,1.0,279.7432861328125,283.5406188964844,298.6488647460937,302.4906005859375,293.1499938964844,293.1499938964844,279.45001220703125,32985.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327760100364685,1.0,0.0,0.0,3.783494710922241,3.783519506454468,9.551675930197234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.318359375,0.0,1663.4381103515625,1895.4371337890625,0.0,2774.302490234375,0.9330015778541564,1.0,0.0,3.0,1.0,0.0
17751060,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9077466130256652,0.3196086287498474,0.2884341776371002,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9866238832473756,0.4055377840995788,0.3843452632427215,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9751359224319458,0.3894585072994232,0.272807240486145,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9560678601264954,0.3671125471591949,0.3482245504856109,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7816948890686035,0.2026084661483764,0.9173531532287598,284.8960876464844,284.95001220703125,297.9406433105469,295.6947326660156,297.5186462402344,297.1864624023437,284.89959716796875,1.0,0.4839324057102203,0.6960493922233582,0.6960493922233582,1.0,1.0,-2.6545982360839844,1.1671136617660522,1.4874846935272217,0.5670512318611145,0.8804548382759094,0.8804548382759094,0.0,89.88680267333984,115.0,60872.79296875,0.0,1469.62890625,1.0,279.4566345214844,283.4049377441406,298.71392822265625,302.67742919921875,293.1499938964844,293.1499938964844,279.75,38687.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212163925171,1.0,0.0,0.0,3.681936025619507,3.681960821151733,9.04577461824374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1083984375,0.0,1589.274169921875,1895.4371337890625,0.0,2846.585205078125,0.9146555066108704,1.0,0.0,3.0,1.0,0.0
17751120,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9077466130256652,0.3196086287498474,0.2884341776371002,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9866238832473756,0.4055377840995788,0.3843452632427215,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9751359224319458,0.3894585072994232,0.272807240486145,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9560678601264954,0.3671125471591949,0.3482245504856109,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7816948890686035,0.2026084661483764,0.9173531532287598,284.8960876464844,284.95001220703125,297.9406433105469,295.6947326660156,297.5186462402344,297.1864624023437,284.89959716796875,1.0,0.4839324057102203,0.6960493922233582,0.6960493922233582,1.0,1.0,-2.6545982360839844,1.1671136617660522,1.4874846935272217,0.5670512318611145,0.8804548382759094,0.8804548382759094,0.0,89.88680267333984,115.0,60872.79296875,0.0,1469.62890625,1.0,279.4566345214844,283.4049377441406,298.71392822265625,302.67742919921875,293.1499938964844,293.1499938964844,279.75,38687.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212163925171,1.0,0.0,0.0,3.681936025619507,3.681960821151733,9.04577461824374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1083984375,0.0,1589.274169921875,1895.4371337890625,0.0,2846.585205078125,0.9146555066108704,1.0,0.0,3.0,1.0,0.0
17751180,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.879720151424408,0.3203060030937195,0.2891413867473602,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9591228365898132,0.4069504141807556,0.3857984542846679,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9449920058250428,0.3904689252376556,0.2735772728919983,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.924176037311554,0.368445336818695,0.3496206998825073,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7583644390106201,0.2029963135719299,0.920233964920044,285.0290222167969,284.95001220703125,297.990478515625,295.7194519042969,297.5418395996094,297.1888732910156,285.027099609375,1.0,0.4917674958705902,0.6942866444587708,0.6942866444587708,1.0,1.0,-2.6632511615753174,1.1704226732254028,1.492828607559204,0.5683737993240356,1.0,1.0,0.0,99.2066650390625,133.0,60517.109375,0.0,1523.72314453125,1.0,279.7434997558594,283.5391540527344,298.69903564453125,302.566650390625,293.1499938964844,293.1499938964844,279.45001220703125,32862.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327275514602661,1.0,0.0,0.0,3.813018083572388,3.813043117523194,9.701324188426952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.6552734375,0.0,1697.685791015625,1895.4371337890625,0.0,2773.8505859375,0.9396201968193054,1.0,0.0,3.0,1.0,0.0
17751240,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.879720151424408,0.3203060030937195,0.2891413867473602,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9591228365898132,0.4069504141807556,0.3857984542846679,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9449920058250428,0.3904689252376556,0.2735772728919983,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.924176037311554,0.368445336818695,0.3496206998825073,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7583644390106201,0.2029963135719299,0.920233964920044,285.0290222167969,284.95001220703125,297.990478515625,295.7194519042969,297.5418395996094,297.1888732910156,285.027099609375,1.0,0.4917674958705902,0.6942866444587708,0.6942866444587708,1.0,1.0,-2.6632511615753174,1.1704226732254028,1.492828607559204,0.5683737993240356,1.0,1.0,0.0,99.2066650390625,133.0,60517.109375,0.0,1523.72314453125,1.0,279.7434997558594,283.5391540527344,298.69903564453125,302.566650390625,293.1499938964844,293.1499938964844,279.45001220703125,32862.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327275514602661,1.0,0.0,0.0,3.813018083572388,3.813043117523194,9.701324188426952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.6552734375,0.0,1697.685791015625,1895.4371337890625,0.0,2773.8505859375,0.9396201968193054,1.0,0.0,3.0,1.0,0.0
17751300,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8646129369735718,0.3202652931213379,0.2895792126655578,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.941384494304657,0.4073475301265716,0.3866251409053802,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9265080690383912,0.3906282782554626,0.2740423083305359,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9066168069839478,0.3688360154628753,0.3504210710525512,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.746008574962616,0.2030320167541504,0.922057330608368,284.882568359375,284.95001220703125,298.0159912109375,295.7323608398437,297.5522766113281,297.1876220703125,284.8760681152344,1.0,0.4967053830623626,0.693405270576477,0.693405270576477,1.0,1.0,-2.6684865951538086,1.172485113143921,1.4960016012191772,0.5693373084068298,0.9072407484054564,0.9072407484054564,0.0,105.30549621582033,133.0,61585.94140625,0.0,1558.706787109375,1.0,279.4944763183594,283.37127685546875,298.76617431640625,302.8124084472656,293.1499938964844,293.1499938964844,279.45001220703125,36306.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391001224517822,1.0,0.0,0.0,3.8062565326690674,3.8062820434570312,9.66694869930507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.6181640625,0.0,1716.453857421875,1895.4371337890625,0.0,2833.30859375,0.9386054873466492,1.0,0.0,3.0,1.0,0.0
17751360,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8488025665283203,0.3199657201766968,0.2896288931369781,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9214075803756714,0.4075056612491607,0.3871101140975952,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9070074558258056,0.3905296325683594,0.2742235362529754,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8894979953765869,0.3690053820610046,0.3509132862091064,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.733194887638092,0.2029097378253936,0.9230540990829468,284.8942565917969,284.95001220703125,298.0419311523437,295.74566650390625,297.56158447265625,297.1840209960937,284.8975524902344,1.0,0.5019598603248596,0.6924355030059814,0.6924355030059814,1.0,1.0,-2.6711387634277344,1.1732853651046753,1.4978532791137695,0.5695949196815491,0.8918966054916382,0.8918966054916382,0.0,112.45289611816406,151.0,61441.78515625,0.0,1594.9578857421875,1.0,279.4566345214844,283.3917541503906,298.7671813964844,302.7662353515625,293.1499938964844,293.1499938964844,279.75,38389.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409005403518677,1.0,0.0,0.0,3.728813409805298,3.728838443756104,9.277576964450418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8779296875,0.0,1640.8951416015625,1895.4371337890625,0.0,2850.130126953125,0.9246918559074402,1.0,0.0,3.0,1.0,0.0
17751420,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8229050040245056,0.3204919397830963,0.2903795540332794,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8897282481193542,0.4087577164173126,0.3886226713657379,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8768739104270935,0.391396552324295,0.2750506997108459,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8608092665672302,0.3701945543289184,0.3523898422718048,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7108109593391418,0.203111857175827,0.9261425733566284,285.0351257324219,284.95001220703125,298.0950927734375,295.7734375,297.5854187011719,297.1850891113281,285.03436279296875,1.0,0.5134069919586182,0.6904959082603455,0.6904959082603455,1.0,1.0,-2.680330753326416,1.176734209060669,1.503596544265747,0.5709269642829895,1.0,1.0,0.0,127.5696029663086,169.0,61018.43359375,0.0,1677.042724609375,1.0,279.7432556152344,283.5360107421875,298.7543334960937,302.6547546386719,293.1499938964844,293.1499938964844,279.45001220703125,33349.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333544731140137,1.0,0.0,0.0,3.845815896987915,3.845841407775879,9.868934967016685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3212890625,0.0,1741.2384033203125,1895.4371337890625,0.0,2779.694091796875,0.9472150206565856,1.0,0.0,3.0,1.0,0.0
17751480,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8229050040245056,0.3204919397830963,0.2903795540332794,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8897282481193542,0.4087577164173126,0.3886226713657379,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8768739104270935,0.391396552324295,0.2750506997108459,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8608092665672302,0.3701945543289184,0.3523898422718048,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7108109593391418,0.203111857175827,0.9261425733566284,285.0351257324219,284.95001220703125,298.0950927734375,295.7734375,297.5854187011719,297.1850891113281,285.03436279296875,1.0,0.5134069919586182,0.6904959082603455,0.6904959082603455,1.0,1.0,-2.680330753326416,1.176734209060669,1.503596544265747,0.5709269642829895,1.0,1.0,0.0,127.5696029663086,169.0,61018.43359375,0.0,1677.042724609375,1.0,279.7432556152344,283.5360107421875,298.7543334960937,302.6547546386719,293.1499938964844,293.1499938964844,279.45001220703125,33349.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333544731140137,1.0,0.0,0.0,3.845815896987915,3.845841407775879,9.868934967016685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3212890625,0.0,1741.2384033203125,1895.4371337890625,0.0,2779.694091796875,0.9472150206565856,1.0,0.0,3.0,1.0,0.0
17751540,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7986462116241455,0.320037305355072,0.2908947765827179,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8631799817085266,0.4091963469982147,0.3899655640125274,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8509425520896912,0.3913590312004089,0.2757312655448913,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.836493730545044,0.3706478774547577,0.3537207841873169,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6885628700256348,0.2028780728578567,0.9289402961730956,284.89569091796875,284.95001220703125,298.1499938964844,295.8027648925781,297.6061706542969,297.1794738769531,284.8984069824219,1.0,0.5255283713340759,0.6885563135147095,0.6885563135147095,1.0,1.0,-2.688350200653076,1.1795798540115356,1.50877046585083,0.572088897228241,0.9045614004135132,0.9045614004135132,0.0,144.3497772216797,172.0,62039.30859375,0.0,1765.5621337890625,1.0,279.4566955566406,283.3808898925781,298.823974609375,302.8598327636719,293.1499938964844,293.1499938964844,279.1499938964844,38122.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414228558540344,1.0,0.0,0.0,3.776087999343872,3.776113748550415,9.514314456282592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.404296875,0.0,1694.45654296875,1895.4371337890625,0.0,2855.011962890625,0.9350346326828004,1.0,0.0,3.0,1.0,0.0
17751600,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7986462116241455,0.320037305355072,0.2908947765827179,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8631799817085266,0.4091963469982147,0.3899655640125274,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8509425520896912,0.3913590312004089,0.2757312655448913,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.836493730545044,0.3706478774547577,0.3537207841873169,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6885628700256348,0.2028780728578567,0.9289402961730956,284.89569091796875,284.95001220703125,298.1499938964844,295.8027648925781,297.6061706542969,297.1794738769531,284.8984069824219,1.0,0.5255283713340759,0.6885563135147095,0.6885563135147095,1.0,1.0,-2.688350200653076,1.1795798540115356,1.50877046585083,0.572088897228241,0.9045614004135132,0.9045614004135132,0.0,144.3497772216797,172.0,62039.30859375,0.0,1765.5621337890625,1.0,279.4566955566406,283.3808898925781,298.823974609375,302.8598327636719,293.1499938964844,293.1499938964844,279.1499938964844,38122.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414228558540344,1.0,0.0,0.0,3.776087999343872,3.776113748550415,9.514314456282592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.404296875,0.0,1694.45654296875,1895.4371337890625,0.0,2855.011962890625,0.9350346326828004,1.0,0.0,3.0,1.0,0.0
17751660,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7830252647399902,0.3194418251514435,0.2907165884971618,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8477186560630798,0.4094086289405823,0.3905753493309021,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8358113765716553,0.3911263048648834,0.2758587896823883,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8222556710243225,0.3708998560905456,0.3543716669082641,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6748101711273193,0.2024455666542053,0.9291446208953856,284.8921813964844,284.95001220703125,298.2059326171875,295.8330078125,297.6264953613281,297.1723937988281,284.89471435546875,1.0,0.533046305179596,0.6865764856338501,0.6865764856338501,1.0,1.0,-2.690052032470703,1.179413914680481,1.5106381177902222,0.5715757608413696,0.8381541967391968,0.8381541967391968,0.0,156.1429901123047,160.0,62201.4765625,0.0,1822.16845703125,1.0,279.1578063964844,283.3611145019531,298.8376770019531,302.8955383300781,293.1499938964844,293.1499938964844,279.45001220703125,40817.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448930978775024,1.0,0.0,0.0,3.535860776901245,3.535884618759156,8.342257729054836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.37890625,0.0,1444.772216796875,1895.4371337890625,0.0,2887.4638671875,0.8847976326942444,1.0,0.0,3.0,1.0,0.0
17751720,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7830252647399902,0.3194418251514435,0.2907165884971618,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8477186560630798,0.4094086289405823,0.3905753493309021,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8358113765716553,0.3911263048648834,0.2758587896823883,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8222556710243225,0.3708998560905456,0.3543716669082641,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6748101711273193,0.2024455666542053,0.9291446208953856,284.8921813964844,284.95001220703125,298.2059326171875,295.8330078125,297.6264953613281,297.1723937988281,284.89471435546875,1.0,0.533046305179596,0.6865764856338501,0.6865764856338501,1.0,1.0,-2.690052032470703,1.179413914680481,1.5106381177902222,0.5715757608413696,0.8381541967391968,0.8381541967391968,0.0,156.1429901123047,160.0,62201.4765625,0.0,1822.16845703125,1.0,279.1578063964844,283.3611145019531,298.8376770019531,302.8955383300781,293.1499938964844,293.1499938964844,279.45001220703125,40817.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448930978775024,1.0,0.0,0.0,3.535860776901245,3.535884618759156,8.342257729054836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.37890625,0.0,1444.772216796875,1895.4371337890625,0.0,2887.4638671875,0.8847976326942444,1.0,0.0,3.0,1.0,0.0
17751780,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7820035219192505,0.320125550031662,0.2911404073238373,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8470206260681152,0.4107267558574676,0.391633540391922,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8349485397338867,0.3921213448047638,0.2764037549495697,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8216412663459778,0.3721590936183929,0.3553952872753143,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6736372709274292,0.2026171386241912,0.929470419883728,285.00347900390625,284.95001220703125,298.2621765136719,295.8634338378906,297.6526184082031,297.1753845214844,285.002685546875,1.0,0.5339200496673584,0.6845966577529907,0.6845966577529907,1.0,1.0,-2.694106340408325,1.1803526878356934,1.5137537717819214,0.5715718269348145,0.9349303245544434,0.9349303245544434,0.0,157.44007873535156,148.0,61798.7734375,0.0,1834.232666015625,1.0,279.44158935546875,283.4781799316406,298.83416748046875,302.78515625,293.1499938964844,293.1499938964844,279.1499938964844,33633.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351191878318787,1.0,0.0,0.0,3.659208297729492,3.6592321395874015,8.934445077102282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.1630859375,0.0,1525.6868896484375,1895.4371337890625,0.0,2796.14990234375,0.9053979516029358,1.0,0.0,3.0,1.0,0.0
17751840,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7820035219192505,0.320125550031662,0.2911404073238373,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8470206260681152,0.4107267558574676,0.391633540391922,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8349485397338867,0.3921213448047638,0.2764037549495697,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8216412663459778,0.3721590936183929,0.3553952872753143,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6736372709274292,0.2026171386241912,0.929470419883728,285.00347900390625,284.95001220703125,298.2621765136719,295.8634338378906,297.6526184082031,297.1753845214844,285.002685546875,1.0,0.5339200496673584,0.6845966577529907,0.6845966577529907,1.0,1.0,-2.694106340408325,1.1803526878356934,1.5137537717819214,0.5715718269348145,0.9349303245544434,0.9349303245544434,0.0,157.44007873535156,148.0,61798.7734375,0.0,1834.232666015625,1.0,279.44158935546875,283.4781799316406,298.83416748046875,302.78515625,293.1499938964844,293.1499938964844,279.1499938964844,33633.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351191878318787,1.0,0.0,0.0,3.659208297729492,3.6592321395874015,8.934445077102282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.1630859375,0.0,1525.6868896484375,1895.4371337890625,0.0,2796.14990234375,0.9053979516029358,1.0,0.0,3.0,1.0,0.0
17751900,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7842192649841309,0.3201043009757995,0.2912725806236267,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8494806289672852,0.4111040830612182,0.3921099901199341,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8372084498405457,0.3922919631004333,0.2766294777393341,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8239784240722656,0.3725363910198211,0.3558531403541565,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.675504207611084,0.2025980651378631,0.9294819235801696,284.8761901855469,284.95001220703125,298.2903747558594,295.8786926269531,297.6643981933594,297.1747131347656,284.8723449707031,1.0,0.5329359173774719,0.683606743812561,0.683606743812561,1.0,1.0,-2.695678234100342,1.1805870532989502,1.515091061592102,0.5715142488479614,0.8484033942222595,0.8484033942222595,0.0,155.78939819335938,148.0,62612.94140625,0.0,1829.0184326171875,1.0,279.1974792480469,283.333984375,298.902587890625,303.02178955078125,293.1499938964844,293.1499938964844,279.1499938964844,37880.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404218554496765,1.0,0.0,0.0,3.621832847595215,3.621856689453125,8.752861617722374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.0634765625,0.0,1516.0146484375,1895.4371337890625,0.0,2845.656982421875,0.8979681134223938,1.0,0.0,3.0,1.0,0.0
17751960,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.787001371383667,0.3199567198753357,0.2910449504852295,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8526381254196167,0.4113497138023376,0.3922530710697174,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8400980234146118,0.3923267424106598,0.2765853703022003,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8269454836845398,0.3727986514568329,0.3560093343257904,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6779589056968689,0.2025105506181717,0.9286634922027588,284.9132080078125,284.95001220703125,298.31866455078125,295.8940124511719,297.67547607421875,297.17266845703125,284.9154357910156,1.0,0.5311660766601562,0.682675838470459,0.682675838470459,1.0,1.0,-2.6947295665740967,1.1796612739562988,1.5150684118270874,0.5708250403404236,0.853124737739563,0.853124737739563,0.0,153.3727569580078,136.0,62379.29296875,0.0,1816.4881591796875,1.0,279.1579895019531,283.3752746582031,298.905517578125,302.9664306640625,293.1499938964844,293.1499938964844,279.45001220703125,38723.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412175178527832,1.0,0.0,0.0,3.534518003463745,3.534541368484497,8.335923098456988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.1953125,0.0,1428.177001953125,1895.4371337890625,0.0,2853.092529296875,0.8822667002677917,1.0,0.0,3.0,1.0,0.0
17752020,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7973691821098328,0.320668488740921,0.2911686897277832,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8637998104095459,0.4126955270767212,0.3930069804191589,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8505671620368958,0.3933480978012085,0.276902288198471,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8372564911842346,0.374107152223587,0.3567456901073456,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6869397759437561,0.202815756201744,0.9279965758323668,285.0127868652344,284.95001220703125,298.3753662109375,295.9247436523437,297.7021179199219,297.1763916015625,285.0102844238281,1.0,0.5262877941131592,0.6808140873908997,0.6808140873908997,1.0,1.0,-2.6962432861328125,1.1794319152832031,1.5168113708496094,0.5701855421066284,0.9510576725006104,0.9510576725006104,0.0,145.72337341308594,124.0,62044.12109375,0.0,1783.61083984375,1.0,279.4424133300781,283.4793701171875,298.9027404785156,302.869873046875,293.1499938964844,293.1499938964844,279.1499938964844,32846.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333067893981934,1.0,0.0,0.0,3.675868511199951,3.675892114639282,9.015985824589734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.490234375,0.0,1538.37744140625,1895.4371337890625,0.0,2779.249755859375,0.9085490703582764,1.0,0.0,3.0,1.0,0.0
17752080,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7973691821098328,0.320668488740921,0.2911686897277832,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8637998104095459,0.4126955270767212,0.3930069804191589,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8505671620368958,0.3933480978012085,0.276902288198471,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8372564911842346,0.374107152223587,0.3567456901073456,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6869397759437561,0.202815756201744,0.9279965758323668,285.0127868652344,284.95001220703125,298.3753662109375,295.9247436523437,297.7021179199219,297.1763916015625,285.0102844238281,1.0,0.5262877941131592,0.6808140873908997,0.6808140873908997,1.0,1.0,-2.6962432861328125,1.1794319152832031,1.5168113708496094,0.5701855421066284,0.9510576725006104,0.9510576725006104,0.0,145.72337341308594,124.0,62044.12109375,0.0,1783.61083984375,1.0,279.4424133300781,283.4793701171875,298.9027404785156,302.869873046875,293.1499938964844,293.1499938964844,279.1499938964844,32846.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333067893981934,1.0,0.0,0.0,3.675868511199951,3.675892114639282,9.015985824589734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.490234375,0.0,1538.37744140625,1895.4371337890625,0.0,2779.249755859375,0.9085490703582764,1.0,0.0,3.0,1.0,0.0
17752140,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.81037837266922,0.320505142211914,0.2909073233604431,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8783279657363892,0.413297027349472,0.3934285044670105,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8642422556877136,0.3935401737689972,0.2769429981708526,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8506054282188416,0.3747515380382538,0.3571849167346954,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6985699534416199,0.2027943879365921,0.9267100691795348,284.9066467285156,284.95001220703125,298.43231201171875,295.9555969238281,297.7251281738281,297.1737670898437,284.90924072265625,1.0,0.5201267600059509,0.6789523363113403,0.6789523363113403,1.0,1.0,-2.695472955703736,1.1780858039855957,1.5173871517181396,0.569085419178009,0.8577241897583008,0.8577241897583008,0.0,136.60560607910156,112.0,62642.0703125,0.0,1740.5655517578125,1.0,279.1575012207031,283.3637084960937,298.970947265625,303.0509033203125,293.1499938964844,293.1499938964844,279.45001220703125,38671.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840214729309082,1.0,0.0,0.0,3.558107852935791,3.558131694793701,8.44756527840218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.1533203125,0.0,1452.7994384765625,1895.4371337890625,0.0,2843.7216796875,0.8873734474182129,1.0,0.0,3.0,1.0,0.0
17752200,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.81037837266922,0.320505142211914,0.2909073233604431,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8783279657363892,0.413297027349472,0.3934285044670105,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8642422556877136,0.3935401737689972,0.2769429981708526,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8506054282188416,0.3747515380382538,0.3571849167346954,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6985699534416199,0.2027943879365921,0.9267100691795348,284.9066467285156,284.95001220703125,298.43231201171875,295.9555969238281,297.7251281738281,297.1737670898437,284.90924072265625,1.0,0.5201267600059509,0.6789523363113403,0.6789523363113403,1.0,1.0,-2.695472955703736,1.1780858039855957,1.5173871517181396,0.569085419178009,0.8577241897583008,0.8577241897583008,0.0,136.60560607910156,112.0,62642.0703125,0.0,1740.5655517578125,1.0,279.1575012207031,283.3637084960937,298.970947265625,303.0509033203125,293.1499938964844,293.1499938964844,279.45001220703125,38671.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840214729309082,1.0,0.0,0.0,3.558107852935791,3.558131694793701,8.44756527840218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.1533203125,0.0,1452.7994384765625,1895.4371337890625,0.0,2843.7216796875,0.8873734474182129,1.0,0.0,3.0,1.0,0.0
17752260,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8268105983734131,0.3212777078151703,0.2909563481807709,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8980658054351807,0.4146669507026672,0.3940713405609131,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8831543326377869,0.3945999443531036,0.2771867215633392,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8690264225006104,0.3761018514633178,0.3578299880027771,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7138909697532654,0.2031804919242859,0.9258436560630798,285.010986328125,284.95001220703125,298.4894104003906,295.9865417480469,297.7520446777344,297.1778259277344,285.0085754394531,1.0,0.5132095813751221,0.6771729588508606,0.6771729588508606,1.0,1.0,-2.696324825286865,1.1775578260421753,1.51876699924469,0.568281352519989,0.9563525915145874,0.9563525915145874,0.0,126.02815246582033,100.0,62276.98828125,0.0,1693.209716796875,1.0,279.4425964355469,283.4725036621094,298.9652709960937,302.94854736328125,293.1499938964844,293.1499938964844,279.1499938964844,32904.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323895335197449,1.0,0.0,0.0,3.6960198879241934,3.696043968200684,9.1151099468334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.587890625,0.0,1561.519775390625,1895.4371337890625,0.0,2770.700927734375,0.9131365418434144,1.0,0.0,3.0,1.0,0.0
17752320,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8268105983734131,0.3212777078151703,0.2909563481807709,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8980658054351807,0.4146669507026672,0.3940713405609131,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8831543326377869,0.3945999443531036,0.2771867215633392,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8690264225006104,0.3761018514633178,0.3578299880027771,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7138909697532654,0.2031804919242859,0.9258436560630798,285.010986328125,284.95001220703125,298.4894104003906,295.9865417480469,297.7520446777344,297.1778259277344,285.0085754394531,1.0,0.5132095813751221,0.6771729588508606,0.6771729588508606,1.0,1.0,-2.696324825286865,1.1775578260421753,1.51876699924469,0.568281352519989,0.9563525915145874,0.9563525915145874,0.0,126.02815246582033,100.0,62276.98828125,0.0,1693.209716796875,1.0,279.4425964355469,283.4725036621094,298.9652709960937,302.94854736328125,293.1499938964844,293.1499938964844,279.1499938964844,32904.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323895335197449,1.0,0.0,0.0,3.6960198879241934,3.696043968200684,9.1151099468334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.587890625,0.0,1561.519775390625,1895.4371337890625,0.0,2770.700927734375,0.9131365418434144,1.0,0.0,3.0,1.0,0.0
17752380,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8459758758544922,0.3211889564990997,0.2907007336616516,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9230955243110656,0.4153128266334533,0.3944672644138336,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9059493541717528,0.394848108291626,0.2772176861763,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8915103673934937,0.3767992556095123,0.3582535088062286,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7303877472877502,0.2032354325056076,0.9245947599411012,284.90386962890625,284.95001220703125,298.5466613769531,296.0175476074219,297.7754211425781,297.1756896972656,284.9066467285156,1.0,0.5058215856552124,0.6753935813903809,0.6753935813903809,1.0,1.0,-2.695545196533203,1.1762224435806274,1.519322633743286,0.567190945148468,0.8607707619667053,0.8607707619667053,0.0,115.20028686523438,88.0,62880.57421875,0.0,1642.3175048828125,1.0,279.1573486328125,283.3560485839844,299.03277587890625,303.12872314453125,293.1499938964844,293.1499938964844,279.45001220703125,38733.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392491936683655,1.0,0.0,0.0,3.5777952671051025,3.5778191089630127,8.541305760445539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.591796875,0.0,1474.360107421875,1895.4371337890625,0.0,2834.701171875,0.8917647004127502,1.0,0.0,3.0,1.0,0.0
17752440,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8459758758544922,0.3211889564990997,0.2907007336616516,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9230955243110656,0.4153128266334533,0.3944672644138336,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9059493541717528,0.394848108291626,0.2772176861763,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8915103673934937,0.3767992556095123,0.3582535088062286,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7303877472877502,0.2032354325056076,0.9245947599411012,284.90386962890625,284.95001220703125,298.5466613769531,296.0175476074219,297.7754211425781,297.1756896972656,284.9066467285156,1.0,0.5058215856552124,0.6753935813903809,0.6753935813903809,1.0,1.0,-2.695545196533203,1.1762224435806274,1.519322633743286,0.567190945148468,0.8607707619667053,0.8607707619667053,0.0,115.20028686523438,88.0,62880.57421875,0.0,1642.3175048828125,1.0,279.1573486328125,283.3560485839844,299.03277587890625,303.12872314453125,293.1499938964844,293.1499938964844,279.45001220703125,38733.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392491936683655,1.0,0.0,0.0,3.5777952671051025,3.5778191089630127,8.541305760445539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.591796875,0.0,1474.360107421875,1895.4371337890625,0.0,2834.701171875,0.8917647004127502,1.0,0.0,3.0,1.0,0.0
