time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8577120900154114,0.3215347528457641,0.2905758619308471,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.938805103302002,0.4159483015537262,0.3946440517902374,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9207048416137696,0.3953286707401275,0.2772239148616791,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9049851894378662,0.3774336874485016,0.3584477007389068,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7399954795837402,0.2034130543470382,0.9238592386245728,285.0262145996094,284.95001220703125,298.5753479003906,296.0330505371094,297.78857421875,297.1771545410156,285.02984619140625,1.0,0.5019626617431641,0.6745038628578186,0.6745038628578186,1.0,1.0,-2.694959878921509,1.1754729747772217,1.5194867849349976,0.5665134191513062,0.9465795159339904,0.9465795159339904,0.0,109.58953857421876,88.0,62256.64453125,0.0,1615.70361328125,1.0,279.4006042480469,283.48895263671875,298.9992370605469,302.9397277832031,293.1499938964844,293.1499938964844,279.45001220703125,33867.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331528306007385,1.0,0.0,0.0,3.634143114089966,3.634166717529297,8.812463647700497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.1337890625,0.0,1499.7122802734375,1895.4371337890625,0.0,2777.814697265625,0.9021183848381042,1.0,0.0,3.0,1.0,0.0
17752560,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8725704550743103,0.3220387995243072,0.2907780408859253,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9571384787559508,0.416740357875824,0.3951198160648346,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9394091367721558,0.3959724903106689,0.2774740159511566,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.922914981842041,0.3782097101211548,0.3589120805263519,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7520303130149841,0.2036899477243423,0.9238502383232116,285.0120849609375,284.95001220703125,298.60406494140625,296.048583984375,297.80255126953125,297.1800537109375,285.0098876953125,1.0,0.4981454014778137,0.6736245155334473,0.6736245155334473,1.0,1.0,-2.696620225906372,1.1757770776748655,1.520843267440796,0.5664193630218506,0.961480677127838,0.961480677127838,0.0,103.62522888183594,76.0,62503.08203125,0.0,1590.6602783203125,1.0,279.4425048828125,283.4686889648437,299.0272521972656,303.02520751953125,293.1499938964844,293.1499938964844,279.1499938964844,32944.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314129114151001,1.0,0.0,0.0,3.712709188461304,3.712733268737793,9.197613053402164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.658203125,0.0,1580.803955078125,1895.4371337890625,0.0,2761.60205078125,0.9170647263526917,1.0,0.0,3.0,1.0,0.0
17752620,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.906940221786499,0.3220129311084747,0.290563702583313,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9916595220565796,0.4174343943595886,0.3955431878566742,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.977347731590271,0.3962738513946533,0.2775292992591858,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9633402228355408,0.3789557516574859,0.3593636453151703,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7806473970413208,0.2038018405437469,0.9227657914161682,284.9026184082031,284.95001220703125,298.6615600585937,296.07965087890625,297.8261108398437,297.17822265625,284.9054870605469,1.0,0.4902749061584472,0.6718657612800598,0.6718657612800598,1.0,1.0,-2.696183681488037,1.174585223197937,1.5215985774993896,0.5654005408287048,0.8643035888671875,0.8643035888671875,0.0,92.21900177001952,94.0,63128.10546875,0.0,1537.6146240234375,1.0,279.1572265625,283.3495178222656,299.0948791503906,303.2071228027344,293.1499938964844,293.1499938964844,279.45001220703125,38736.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838256299495697,1.0,0.0,0.0,3.5971853733062744,3.597209453582764,8.634136747787124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6357421875,0.0,1495.378173828125,1895.4371337890625,0.0,2825.42822265625,0.8960424065589905,1.0,0.0,3.0,1.0,0.0
17752680,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.906940221786499,0.3220129311084747,0.290563702583313,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9916595220565796,0.4174343943595886,0.3955431878566742,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.977347731590271,0.3962738513946533,0.2775292992591858,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9633402228355408,0.3789557516574859,0.3593636453151703,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7806473970413208,0.2038018405437469,0.9227657914161682,284.9026184082031,284.95001220703125,298.6615600585937,296.07965087890625,297.8261108398437,297.17822265625,284.9054870605469,1.0,0.4902749061584472,0.6718657612800598,0.6718657612800598,1.0,1.0,-2.696183681488037,1.174585223197937,1.5215985774993896,0.5654005408287048,0.8643035888671875,0.8643035888671875,0.0,92.21900177001952,94.0,63128.10546875,0.0,1537.6146240234375,1.0,279.1572265625,283.3495178222656,299.0948791503906,303.2071228027344,293.1499938964844,293.1499938964844,279.45001220703125,38736.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838256299495697,1.0,0.0,0.0,3.5971853733062744,3.597209453582764,8.634136747787124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6357421875,0.0,1495.378173828125,1895.4371337890625,0.0,2825.42822265625,0.8960424065589905,1.0,0.0,3.0,1.0,0.0
17752740,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9092774391174316,0.322886198759079,0.2910905480384826,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9937310218811036,0.4188916981220245,0.3966681957244873,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.979545533657074,0.3974264860153198,0.2781350016593933,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9660809636116028,0.3803940415382385,0.3604939877986908,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7824826836585999,0.2042787224054336,0.924264669418335,285.0170593261719,284.95001220703125,298.7191467285156,296.1107177734375,297.853271484375,297.1824951171875,285.01495361328125,1.0,0.4916725158691406,0.6701070070266724,0.6701070070266724,1.0,1.0,-2.7020437717437744,1.1763750314712524,1.525668740272522,0.5657340288162231,0.9705369472503662,0.9705369472503662,0.0,91.9511489868164,112.0,62823.81640625,0.0,1544.6064453125,1.0,279.4429016113281,283.4667358398437,299.09002685546875,303.10711669921875,293.1499938964844,293.1499938964844,279.1499938964844,32862.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305164575576782,1.0,0.0,0.0,3.7339251041412354,3.733949422836304,9.303031447416288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.869140625,0.0,1604.5458984375,1895.4371337890625,0.0,2753.254150390625,0.921696960926056,1.0,0.0,3.0,1.0,0.0
17752800,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9092774391174316,0.322886198759079,0.2910905480384826,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9937310218811036,0.4188916981220245,0.3966681957244873,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.979545533657074,0.3974264860153198,0.2781350016593933,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9660809636116028,0.3803940415382385,0.3604939877986908,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7824826836585999,0.2042787224054336,0.924264669418335,285.0170593261719,284.95001220703125,298.7191467285156,296.1107177734375,297.853271484375,297.1824951171875,285.01495361328125,1.0,0.4916725158691406,0.6701070070266724,0.6701070070266724,1.0,1.0,-2.7020437717437744,1.1763750314712524,1.525668740272522,0.5657340288162231,0.9705369472503662,0.9705369472503662,0.0,91.9511489868164,112.0,62823.81640625,0.0,1544.6064453125,1.0,279.4429016113281,283.4667358398437,299.09002685546875,303.10711669921875,293.1499938964844,293.1499938964844,279.1499938964844,32862.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305164575576782,1.0,0.0,0.0,3.7339251041412354,3.733949422836304,9.303031447416288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.869140625,0.0,1604.5458984375,1895.4371337890625,0.0,2753.254150390625,0.921696960926056,1.0,0.0,3.0,1.0,0.0
17752860,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8856560587882996,0.3227372169494629,0.2915129959583282,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.97276109457016,0.4195089638233185,0.3977951407432556,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9555150866508484,0.3976365923881531,0.2787025868892669,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9405657052993774,0.3810591101646423,0.3616451919078827,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7629414200782776,0.2042961120605468,0.9264387488365172,284.9042053222656,284.95001220703125,298.7767944335937,296.1417541503906,297.87628173828125,297.1795654296875,284.9072570800781,1.0,0.497995376586914,0.6682787537574768,0.6682787537574768,1.0,1.0,-2.7085890769958496,1.1783933639526367,1.530195713043213,0.5663670897483826,0.8738386034965515,0.8738386034965515,0.0,99.59825897216795,130.0,63637.05078125,0.0,1589.1292724609375,1.0,279.1570129394531,283.3414306640625,299.1593933105469,303.30194091796875,293.1499938964844,293.1499938964844,279.45001220703125,38444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378288149833679,1.0,0.0,0.0,3.632811546325684,3.632835865020752,8.806007372186286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.1865234375,0.0,1532.3369140625,1895.4371337890625,0.0,2821.436767578125,0.9036772847175598,1.0,0.0,3.0,1.0,0.0
17752920,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8856560587882996,0.3227372169494629,0.2915129959583282,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.97276109457016,0.4195089638233185,0.3977951407432556,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9555150866508484,0.3976365923881531,0.2787025868892669,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9405657052993774,0.3810591101646423,0.3616451919078827,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7629414200782776,0.2042961120605468,0.9264387488365172,284.9042053222656,284.95001220703125,298.7767944335937,296.1417541503906,297.87628173828125,297.1795654296875,284.9072570800781,1.0,0.497995376586914,0.6682787537574768,0.6682787537574768,1.0,1.0,-2.7085890769958496,1.1783933639526367,1.530195713043213,0.5663670897483826,0.8738386034965515,0.8738386034965515,0.0,99.59825897216795,130.0,63637.05078125,0.0,1589.1292724609375,1.0,279.1570129394531,283.3414306640625,299.1593933105469,303.30194091796875,293.1499938964844,293.1499938964844,279.45001220703125,38444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378288149833679,1.0,0.0,0.0,3.632811546325684,3.632835865020752,8.806007372186286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.1865234375,0.0,1532.3369140625,1895.4371337890625,0.0,2821.436767578125,0.9036772847175598,1.0,0.0,3.0,1.0,0.0
17752980,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8574045896530151,0.3234151601791382,0.2923058569431305,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9404552578926086,0.4208257496356964,0.3992551863193512,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9211686849594116,0.3986317217350006,0.2795429527759552,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9068852066993712,0.3823495209217071,0.3631049692630768,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7397458553314209,0.2045878767967224,0.9293713569641112,285.023681640625,284.95001220703125,298.83447265625,296.1727600097656,297.9024353027344,297.1820068359375,285.0216064453125,1.0,0.5072233080863953,0.6664505004882812,0.6664505004882812,1.0,1.0,-2.7175774574279785,1.1815615892410278,1.536015868186951,0.5674520134925842,0.986415445804596,0.986415445804596,0.0,111.2666473388672,148.0,63376.76953125,0.0,1656.028076171875,1.0,279.44317626953125,283.4623718261719,299.1546630859375,303.2068786621094,293.1499938964844,293.1499938964844,279.1499938964844,32761.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306512832641602,1.0,0.0,0.0,3.7712483406066895,3.771273136138916,9.489942272011832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.0234375,0.0,1647.261474609375,1895.4371337890625,0.0,2754.509521484375,0.9300772547721864,1.0,0.0,3.0,1.0,0.0
17753040,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8574045896530151,0.3234151601791382,0.2923058569431305,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9404552578926086,0.4208257496356964,0.3992551863193512,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9211686849594116,0.3986317217350006,0.2795429527759552,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9068852066993712,0.3823495209217071,0.3631049692630768,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7397458553314209,0.2045878767967224,0.9293713569641112,285.023681640625,284.95001220703125,298.83447265625,296.1727600097656,297.9024353027344,297.1820068359375,285.0216064453125,1.0,0.5072233080863953,0.6664505004882812,0.6664505004882812,1.0,1.0,-2.7175774574279785,1.1815615892410278,1.536015868186951,0.5674520134925842,0.986415445804596,0.986415445804596,0.0,111.2666473388672,148.0,63376.76953125,0.0,1656.028076171875,1.0,279.44317626953125,283.4623718261719,299.1546630859375,303.2068786621094,293.1499938964844,293.1499938964844,279.1499938964844,32761.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306512832641602,1.0,0.0,0.0,3.7712483406066895,3.771273136138916,9.489942272011832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.0234375,0.0,1647.261474609375,1895.4371337890625,0.0,2754.509521484375,0.9300772547721864,1.0,0.0,3.0,1.0,0.0
17753100,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.843863308429718,0.3233572244644165,0.2927554547786712,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9228024482727052,0.4211642444133758,0.400060772895813,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9043933153152466,0.3987662494182586,0.2800147533416748,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8917393088340759,0.38269904255867,0.3639025688171386,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7286140322685242,0.2045675665140152,0.9310958981513976,284.8800048828125,284.95001220703125,298.8633117675781,296.188232421875,297.9140625,297.1807556152344,284.8741455078125,1.0,0.5125656723976135,0.6655364036560059,0.6655364036560059,1.0,1.0,-2.7226881980896,1.183410406112671,1.5392779111862185,0.568223237991333,0.89300537109375,0.89300537109375,0.0,118.20803833007812,148.0,64429.69921875,0.0,1695.67919921875,1.0,279.19482421875,283.2983093261719,299.22119140625,303.4561462402344,293.1499938964844,293.1499938964844,279.1499938964844,36446.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367716670036316,1.0,0.0,0.0,3.760485887527466,3.760510921478272,9.435853485229018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.583984375,0.0,1663.0428466796875,1895.4371337890625,0.0,2811.568115234375,0.9283408522605896,1.0,0.0,3.0,1.0,0.0
17753160,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8301881551742554,0.3230704069137573,0.292828619480133,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9052155613899232,0.421285480260849,0.400525838136673,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8884720206260681,0.3986721038818359,0.2802082002162933,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8763454556465149,0.3828498125076294,0.3643918335437774,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7169969081878662,0.2044062614440918,0.9320043325424194,284.899658203125,284.95001220703125,298.89215087890625,296.20367431640625,297.9244384765625,297.1773986816406,284.9031677246094,1.0,0.5180873274803162,0.6645365357398987,0.6645365357398987,1.0,1.0,-2.725249528884888,1.18401300907135,1.5412366390228271,0.5682958364486694,0.8836511373519897,0.8836511373519897,0.0,126.00796508789062,166.0,64264.12890625,0.0,1735.6837158203125,1.0,279.1566467285156,283.3257141113281,299.2234191894531,303.407470703125,293.1499938964844,293.1499938964844,279.45001220703125,38387.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383300304412842,1.0,0.0,0.0,3.681469202041626,3.6814937591552734,9.043480417858518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.759765625,0.0,1586.4814453125,1895.4371337890625,0.0,2826.11669921875,0.9142742156982422,1.0,0.0,3.0,1.0,0.0
17753220,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8069234490394592,0.3236075937747955,0.2936311066150665,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8781628608703613,0.4224839508533478,0.4020226597785949,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8621314764022827,0.3995411396026611,0.2810689508914947,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8511248826980591,0.3840117156505584,0.3658808767795563,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6952646374702454,0.2045265287160873,0.9349138140678406,285.02685546875,284.95001220703125,298.9498291015625,296.2344665527344,297.94976806640625,297.1786804199219,285.02490234375,1.0,0.5297854542732239,0.6625367999076843,0.6625367999076843,1.0,1.0,-2.734325885772705,1.1870712041854858,1.5472546815872192,0.5692616701126099,1.0,1.0,0.0,142.022216796875,184.0,63962.44140625,0.0,1823.855224609375,1.0,279.4435119628906,283.45428466796875,299.2170715332031,303.3078308105469,293.1499938964844,293.1499938964844,279.1499938964844,32857.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312815427780151,1.0,0.0,0.0,3.813941240310669,3.8139662742614746,9.70602172856161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.4404296875,0.0,1698.7529296875,1895.4371337890625,0.0,2760.379150390625,0.9398074150085448,1.0,0.0,3.0,1.0,0.0
17753280,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8069234490394592,0.3236075937747955,0.2936311066150665,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8781628608703613,0.4224839508533478,0.4020226597785949,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8621314764022827,0.3995411396026611,0.2810689508914947,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8511248826980591,0.3840117156505584,0.3658808767795563,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6952646374702454,0.2045265287160873,0.9349138140678406,285.02685546875,284.95001220703125,298.9498291015625,296.2344665527344,297.94976806640625,297.1786804199219,285.02490234375,1.0,0.5297854542732239,0.6625367999076843,0.6625367999076843,1.0,1.0,-2.734325885772705,1.1870712041854858,1.5472546815872192,0.5692616701126099,1.0,1.0,0.0,142.022216796875,184.0,63962.44140625,0.0,1823.855224609375,1.0,279.4435119628906,283.45428466796875,299.2170715332031,303.3078308105469,293.1499938964844,293.1499938964844,279.1499938964844,32857.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312815427780151,1.0,0.0,0.0,3.813941240310669,3.8139662742614746,9.70602172856161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.4404296875,0.0,1698.7529296875,1895.4371337890625,0.0,2760.379150390625,0.9398074150085448,1.0,0.0,3.0,1.0,0.0
17753340,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7844573855400085,0.3231481313705444,0.2941493391990661,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8547806739807129,0.4228484034538269,0.4033067226409912,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8396723866462708,0.3994754552841186,0.2817375361919403,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8297230005264282,0.3844013512134552,0.3671675324440002,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6753886938095093,0.2042009383440017,0.9373759031295776,284.897705078125,284.95001220703125,299.0074462890625,296.2651672363281,297.9711303710937,297.1732788085937,284.9003601074219,1.0,0.541875422000885,0.6605371236801147,0.6605371236801147,1.0,1.0,-2.741807699203491,1.189326286315918,1.5524815320968628,0.569965124130249,0.8949220776557922,0.8949220776557922,0.0,159.38720703125,172.0,64897.48828125,0.0,1916.4273681640625,1.0,279.15704345703125,283.3110046386719,299.2843322753906,303.5091247558594,293.1499938964844,293.1499938964844,279.45001220703125,38215.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388950824737549,1.0,0.0,0.0,3.731823444366455,3.73184871673584,9.292562026530504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.140625,0.0,1643.066162109375,1895.4371337890625,0.0,2831.393798828125,0.9253268241882324,1.0,0.0,3.0,1.0,0.0
17753400,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7844573855400085,0.3231481313705444,0.2941493391990661,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8547806739807129,0.4228484034538269,0.4033067226409912,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8396723866462708,0.3994754552841186,0.2817375361919403,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8297230005264282,0.3844013512134552,0.3671675324440002,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6753886938095093,0.2042009383440017,0.9373759031295776,284.897705078125,284.95001220703125,299.0074462890625,296.2651672363281,297.9711303710937,297.1732788085937,284.9003601074219,1.0,0.541875422000885,0.6605371236801147,0.6605371236801147,1.0,1.0,-2.741807699203491,1.189326286315918,1.5524815320968628,0.569965124130249,0.8949220776557922,0.8949220776557922,0.0,159.38720703125,172.0,64897.48828125,0.0,1916.4273681640625,1.0,279.15704345703125,283.3110046386719,299.2843322753906,303.5091247558594,293.1499938964844,293.1499938964844,279.45001220703125,38215.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388950824737549,1.0,0.0,0.0,3.731823444366455,3.73184871673584,9.292562026530504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.140625,0.0,1643.066162109375,1895.4371337890625,0.0,2831.393798828125,0.9253268241882324,1.0,0.0,3.0,1.0,0.0
17753460,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7787551283836365,0.3236515820026397,0.2944965064525604,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8492621183395386,0.424014002084732,0.4043323695659637,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8342284560203552,0.4003027081489563,0.2822430431842804,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8246259689331055,0.3855101466178894,0.3681673407554626,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.670156717300415,0.2042377144098281,0.9378202557563782,285.0274658203125,284.95001220703125,299.06500244140625,296.29571533203125,297.99615478515625,297.17449951171875,285.0260925292969,1.0,0.5449705719947815,0.6585240960121155,0.6585240960121155,1.0,1.0,-2.7457995414733887,1.1899309158325195,1.5558685064315796,0.5696905851364136,1.0,1.0,0.0,164.62083435058594,160.0,64411.58203125,0.0,1947.15576171875,1.0,279.4434509277344,283.4462280273437,299.2777404785156,303.4012451171875,293.1499938964844,293.1499938964844,279.1499938964844,33355.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317859172821045,1.0,0.0,0.0,3.847424507141113,3.847450017929077,9.877192042040406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.3955078125,0.0,1743.2454833984375,1895.4371337890625,0.0,2765.077392578125,0.9476420283317566,1.0,0.0,3.0,1.0,0.0
17753520,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7787551283836365,0.3236515820026397,0.2944965064525604,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8492621183395386,0.424014002084732,0.4043323695659637,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8342284560203552,0.4003027081489563,0.2822430431842804,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8246259689331055,0.3855101466178894,0.3681673407554626,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.670156717300415,0.2042377144098281,0.9378202557563782,285.0274658203125,284.95001220703125,299.06500244140625,296.29571533203125,297.99615478515625,297.17449951171875,285.0260925292969,1.0,0.5449705719947815,0.6585240960121155,0.6585240960121155,1.0,1.0,-2.7457995414733887,1.1899309158325195,1.5558685064315796,0.5696905851364136,1.0,1.0,0.0,164.62083435058594,160.0,64411.58203125,0.0,1947.15576171875,1.0,279.4434509277344,283.4462280273437,299.2777404785156,303.4012451171875,293.1499938964844,293.1499938964844,279.1499938964844,33355.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317859172821045,1.0,0.0,0.0,3.847424507141113,3.847450017929077,9.877192042040406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.3955078125,0.0,1743.2454833984375,1895.4371337890625,0.0,2765.077392578125,0.9476420283317566,1.0,0.0,3.0,1.0,0.0
17753580,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7809423208236694,0.3233088850975036,0.29437917470932,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8520289659500122,0.424459308385849,0.4049205780029297,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8366233706474304,0.4003178775310516,0.2823967039585113,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8272373676300049,0.3859589099884033,0.3687370121479034,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6719351410865784,0.2039644718170166,0.9368038773536682,284.8908386230469,284.95001220703125,299.1224975585937,296.3261108398437,298.0177917480469,297.17022705078125,284.8932800292969,1.0,0.5435062050819397,0.656511127948761,0.656511127948761,1.0,1.0,-2.7460219860076904,1.188728928565979,1.557293176651001,0.5685763955116272,0.897418200969696,0.897418200969696,0.0,162.66053771972656,148.0,65236.02734375,0.0,1938.3271484375,1.0,279.15692138671875,283.2969055175781,299.3428649902344,303.5932312011719,293.1499938964844,293.1499938964844,279.45001220703125,38442.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388508558273315,1.0,0.0,0.0,3.763648509979248,3.763674259185791,9.451732694287784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.146484375,0.0,1682.162841796875,1895.4371337890625,0.0,2830.98046875,0.932390034198761,1.0,0.0,3.0,1.0,0.0
17753640,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7809423208236694,0.3233088850975036,0.29437917470932,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8520289659500122,0.424459308385849,0.4049205780029297,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8366233706474304,0.4003178775310516,0.2823967039585113,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8272373676300049,0.3859589099884033,0.3687370121479034,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6719351410865784,0.2039644718170166,0.9368038773536682,284.8908386230469,284.95001220703125,299.1224975585937,296.3261108398437,298.0177917480469,297.17022705078125,284.8932800292969,1.0,0.5435062050819397,0.656511127948761,0.656511127948761,1.0,1.0,-2.7460219860076904,1.188728928565979,1.557293176651001,0.5685763955116272,0.897418200969696,0.897418200969696,0.0,162.66053771972656,148.0,65236.02734375,0.0,1938.3271484375,1.0,279.15692138671875,283.2969055175781,299.3428649902344,303.5932312011719,293.1499938964844,293.1499938964844,279.45001220703125,38442.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388508558273315,1.0,0.0,0.0,3.763648509979248,3.763674259185791,9.451732694287784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.146484375,0.0,1682.162841796875,1895.4371337890625,0.0,2830.98046875,0.932390034198761,1.0,0.0,3.0,1.0,0.0
17753700,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7839692831039429,0.3235365748405456,0.2942281663417816,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8554349541664124,0.4250045120716095,0.4050993025302887,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8397319912910461,0.4006879925727844,0.2823899090290069,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8304068446159363,0.3864771425724029,0.368911474943161,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6745023727416992,0.2039866000413894,0.9358498454093932,285.0282592773437,284.95001220703125,299.15118408203125,296.3412170410156,298.0300598144531,297.170654296875,285.0328369140625,1.0,0.5416193008422852,0.6555046439170837,0.6555046439170837,1.0,1.0,-2.745105743408203,1.1876567602157593,1.5574489831924438,0.5676683783531189,0.9912899136543274,0.9912899136543274,0.0,159.9716796875,148.0,64460.55859375,0.0,1924.3140869140625,1.0,279.4048156738281,283.4480285644531,299.3089294433594,303.39385986328125,293.1499938964844,293.1499938964844,279.45001220703125,34294.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329021334648132,1.0,0.0,0.0,3.803444623947144,3.803469896316528,9.652669632487232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.1162109375,0.0,1697.3798828125,1895.4371337890625,0.0,2775.477783203125,0.9402737617492676,1.0,0.0,3.0,1.0,0.0
17753760,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7889533638954163,0.3240098655223846,0.2944507598876953,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8607904314994812,0.4257834553718567,0.4056170880794525,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8447151780128479,0.4013016521930694,0.2826584279537201,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8353464603424072,0.3872055411338806,0.3693890273571014,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6787044405937195,0.2041534781455993,0.935661256313324,285.0262756347656,284.95001220703125,299.1798400878906,296.3562927246094,298.0436096191406,297.17333984375,285.0252990722656,1.0,0.5393428206443787,0.6545770168304443,0.6545770168304443,1.0,1.0,-2.7466628551483154,1.1877795457839966,1.5588834285736084,0.5674274563789368,1.0,1.0,0.0,156.16473388671875,136.0,64626.36328125,0.0,1908.9229736328125,1.0,279.4434509277344,283.44024658203125,299.33563232421875,303.474609375,293.1499938964844,293.1499938964844,279.1499938964844,33662.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311927914619446,1.0,0.0,0.0,3.8655035495758057,3.8655292987823486,9.97023562376853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.3994140625,0.0,1767.880615234375,1895.4371337890625,0.0,2759.552490234375,0.9519971013069152,1.0,0.0,3.0,1.0,0.0
17753820,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8001348376274109,0.3238586485385895,0.2942664921283722,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8731949925422668,0.4264024198055267,0.4061118960380554,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8562097549438477,0.4014802575111389,0.2827379703521728,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8467311859130859,0.3878037929534912,0.369843453168869,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6884484887123108,0.2040512561798095,0.9341830611228944,284.89166259765625,284.95001220703125,299.237060546875,296.3862609863281,298.0660400390625,297.1708068847656,284.8943176269531,1.0,0.5336658954620361,0.6527218222618103,0.6527218222618103,1.0,1.0,-2.7459089756011963,1.1861854791641235,1.5597234964370728,0.5661243200302124,0.9006749391555786,0.9006749391555786,0.0,147.60101318359375,124.0,65427.140625,0.0,1867.6593017578125,1.0,279.1566162109375,283.2930603027344,299.40118408203125,303.66424560546875,293.1499938964844,293.1499938964844,278.8500061035156,38527.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378477096557617,1.0,0.0,0.0,3.777953147888184,3.777978897094727,9.52371578932798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.80859375,0.0,1699.8126220703125,1895.4371337890625,0.0,2821.613037109375,0.935783624649048,1.0,0.0,3.0,1.0,0.0
17753880,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8001348376274109,0.3238586485385895,0.2942664921283722,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8731949925422668,0.4264024198055267,0.4061118960380554,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8562097549438477,0.4014802575111389,0.2827379703521728,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8467311859130859,0.3878037929534912,0.369843453168869,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6884484887123108,0.2040512561798095,0.9341830611228944,284.89166259765625,284.95001220703125,299.237060546875,296.3862609863281,298.0660400390625,297.1708068847656,284.8943176269531,1.0,0.5336658954620361,0.6527218222618103,0.6527218222618103,1.0,1.0,-2.7459089756011963,1.1861854791641235,1.5597234964370728,0.5661243200302124,0.9006749391555786,0.9006749391555786,0.0,147.60101318359375,124.0,65427.140625,0.0,1867.6593017578125,1.0,279.1566162109375,283.2930603027344,299.40118408203125,303.66424560546875,293.1499938964844,293.1499938964844,278.8500061035156,38527.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378477096557617,1.0,0.0,0.0,3.777953147888184,3.777978897094727,9.52371578932798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.80859375,0.0,1699.8126220703125,1895.4371337890625,0.0,2821.613037109375,0.935783624649048,1.0,0.0,3.0,1.0,0.0
17753940,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8133516311645508,0.3236770033836365,0.2936480939388275,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8885111212730408,0.4269695878028869,0.4061749875545501,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8705074191093445,0.4015704095363617,0.2824601531028747,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8608834147453308,0.3883081674575805,0.3698760569095611,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.700314998626709,0.2038894593715667,0.9314929842948914,284.893798828125,284.95001220703125,299.2940979003906,296.416015625,298.0880126953125,297.16778564453125,284.89556884765625,1.0,0.5268259048461914,0.6508665680885315,0.6508665680885315,1.0,1.0,-2.741712808609009,1.1829876899719238,1.5587252378463743,0.5638554692268372,0.8379514217376709,0.8379514217376709,0.0,137.92294311523438,112.0,65437.47265625,0.0,1815.9713134765625,1.0,278.8578186035156,283.279296875,299.4150390625,303.6885986328125,293.1499938964844,293.1499938964844,279.1499938964844,40738.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399968147277832,1.0,0.0,0.0,3.5368690490722656,3.536892890930176,8.347016660081863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.607421875,0.0,1445.264892578125,1895.4371337890625,0.0,2841.685302734375,0.8849127888679504,1.0,0.0,3.0,1.0,0.0
17754000,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8133516311645508,0.3236770033836365,0.2936480939388275,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8885111212730408,0.4269695878028869,0.4061749875545501,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8705074191093445,0.4015704095363617,0.2824601531028747,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8608834147453308,0.3883081674575805,0.3698760569095611,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.700314998626709,0.2038894593715667,0.9314929842948914,284.893798828125,284.95001220703125,299.2940979003906,296.416015625,298.0880126953125,297.16778564453125,284.89556884765625,1.0,0.5268259048461914,0.6508665680885315,0.6508665680885315,1.0,1.0,-2.741712808609009,1.1829876899719238,1.5587252378463743,0.5638554692268372,0.8379514217376709,0.8379514217376709,0.0,137.92294311523438,112.0,65437.47265625,0.0,1815.9713134765625,1.0,278.8578186035156,283.279296875,299.4150390625,303.6885986328125,293.1499938964844,293.1499938964844,279.1499938964844,40738.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399968147277832,1.0,0.0,0.0,3.5368690490722656,3.536892890930176,8.347016660081863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.607421875,0.0,1445.264892578125,1895.4371337890625,0.0,2841.685302734375,0.8849127888679504,1.0,0.0,3.0,1.0,0.0
17754060,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8313283920288086,0.3246959745883941,0.2939298748970032,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.910841166973114,0.4287202358245849,0.4071409404277801,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.891515851020813,0.4028056859970093,0.2828297615051269,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8816069960594177,0.3897737264633178,0.3706215918064117,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7168389558792114,0.2043380886316299,0.9307504892349244,284.9996337890625,284.95001220703125,299.3509521484375,296.4454650878906,298.1153564453125,297.1741027832031,284.99908447265625,1.0,0.5196589231491089,0.64909827709198,0.64909827709198,1.0,1.0,-2.7436535358428955,1.1827011108398438,1.5609524250030518,0.5630702376365662,0.9301697611808776,0.9301697611808776,0.0,126.572021484375,100.0,64989.33203125,0.0,1765.8365478515625,1.0,279.1415710449219,283.3935546875,299.4165954589844,303.57891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830499529838562,1.0,0.0,0.0,3.652879238128662,3.652902841567993,8.90356432137196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.7919921875,0.0,1520.076904296875,1895.4371337890625,0.0,2753.09619140625,0.904118537902832,1.0,0.0,3.0,1.0,0.0
17754120,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8313283920288086,0.3246959745883941,0.2939298748970032,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.910841166973114,0.4287202358245849,0.4071409404277801,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.891515851020813,0.4028056859970093,0.2828297615051269,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8816069960594177,0.3897737264633178,0.3706215918064117,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7168389558792114,0.2043380886316299,0.9307504892349244,284.9996337890625,284.95001220703125,299.3509521484375,296.4454650878906,298.1153564453125,297.1741027832031,284.99908447265625,1.0,0.5196589231491089,0.64909827709198,0.64909827709198,1.0,1.0,-2.7436535358428955,1.1827011108398438,1.5609524250030518,0.5630702376365662,0.9301697611808776,0.9301697611808776,0.0,126.572021484375,100.0,64989.33203125,0.0,1765.8365478515625,1.0,279.1415710449219,283.3935546875,299.4165954589844,303.57891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830499529838562,1.0,0.0,0.0,3.652879238128662,3.652902841567993,8.90356432137196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.7919921875,0.0,1520.076904296875,1895.4371337890625,0.0,2753.09619140625,0.904118537902832,1.0,0.0,3.0,1.0,0.0
17754180,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8521507978439331,0.3247841000556946,0.2938051521778106,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9395016431808472,0.4297601878643036,0.4078655838966369,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9169188141822816,0.4031665027141571,0.2829166948795318,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9061447978019714,0.3905316591262817,0.3710753321647644,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.734341561794281,0.2044699341058731,0.9296965003013612,284.9169311523437,284.95001220703125,299.4075927734375,296.47467041015625,298.1387634277344,297.1739807128906,284.9184875488281,1.0,0.5122185945510864,0.6473299860954285,0.6473299860954285,1.0,1.0,-2.7437634468078613,1.1815149784088137,1.562248468399048,0.5619820356369019,0.8535624742507935,0.8535624742507935,0.0,115.31983947753906,88.0,65549.71875,0.0,1713.3675537109375,1.0,278.8578491210937,283.2966003417969,299.48370361328125,303.75543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38566.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359522819519043,1.0,0.0,0.0,3.52965784072876,3.529681205749512,8.313014632221893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.9970703125,0.0,1421.9249267578125,1895.4371337890625,0.0,2803.921875,0.8810523748397827,1.0,0.0,3.0,1.0,0.0
17754240,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8521507978439331,0.3247841000556946,0.2938051521778106,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9395016431808472,0.4297601878643036,0.4078655838966369,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9169188141822816,0.4031665027141571,0.2829166948795318,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9061447978019714,0.3905316591262817,0.3710753321647644,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.734341561794281,0.2044699341058731,0.9296965003013612,284.9169311523437,284.95001220703125,299.4075927734375,296.47467041015625,298.1387634277344,297.1739807128906,284.9184875488281,1.0,0.5122185945510864,0.6473299860954285,0.6473299860954285,1.0,1.0,-2.7437634468078613,1.1815149784088137,1.562248468399048,0.5619820356369019,0.8535624742507935,0.8535624742507935,0.0,115.31983947753906,88.0,65549.71875,0.0,1713.3675537109375,1.0,278.8578491210937,283.2966003417969,299.48370361328125,303.75543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38566.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359522819519043,1.0,0.0,0.0,3.52965784072876,3.529681205749512,8.313014632221893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.9970703125,0.0,1421.9249267578125,1895.4371337890625,0.0,2803.921875,0.8810523748397827,1.0,0.0,3.0,1.0,0.0
17754300,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8649111986160278,0.3251711428165436,0.293738454580307,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9558346271514891,0.4305796027183532,0.4082243740558624,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.933300256729126,0.4036665856838226,0.2829501628875732,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9219984412193298,0.3911706805229187,0.3712853491306305,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7446861267089844,0.2046745270490646,0.9291033148765564,285.0304260253906,284.95001220703125,299.4358215332031,296.4891357421875,298.1517028808594,297.1761169433594,285.0331726074219,1.0,0.5083857774734497,0.6464458107948303,0.6464458107948303,1.0,1.0,-2.743690013885498,1.1808674335479736,1.562822699546814,0.561335563659668,0.9362084865570068,0.9362084865570068,0.0,109.56183624267578,88.0,64970.7890625,0.0,1686.32958984375,1.0,279.0994567871094,283.42095947265625,299.4547119140625,303.5718994140625,293.1499938964844,293.1499938964844,279.1499938964844,33716.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300901651382446,1.0,0.0,0.0,3.589228868484497,3.58925199508667,8.595984013481939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.95703125,0.0,1449.8035888671875,1895.4371337890625,0.0,2749.28515625,0.8919591307640076,1.0,0.0,3.0,1.0,0.0
