time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8808214664459229,0.3256691992282867,0.293952465057373,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.97370046377182,0.4315206110477447,0.4088530242443084,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.952626645565033,0.404283195734024,0.2831946611404419,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9416936635971068,0.391914814710617,0.371733546257019,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7575728297233582,0.2049547284841537,0.929143488407135,285.0099792480469,284.95001220703125,299.4639892578125,296.5035400390625,298.1652526855469,297.17938232421875,285.0077209472656,1.0,0.504606306552887,0.645545482635498,0.645545482635498,1.0,1.0,-2.745582103729248,1.181113600730896,1.564468502998352,0.5611827373504639,0.9470118284225464,0.9470118284225464,0.0,103.51602172851562,91.0,65236.0625,0.0,1660.8218994140625,1.0,279.14215087890625,283.39581298828125,299.48345947265625,303.66162109375,293.1499938964844,293.1499938964844,278.8500061035156,32935.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285943865776062,1.0,0.0,0.0,3.667757987976074,3.667781829833984,8.976244316727389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.99609375,0.0,1529.971435546875,1895.4371337890625,0.0,2735.36474609375,0.9068906903266908,1.0,0.0,3.0,1.0,0.0
17754420,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8975439071655273,0.3256186246871948,0.2939294874668121,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.990049123764038,0.4325025975704193,0.4097683727741241,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.971025288105011,0.4045166075229645,0.2833676934242248,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9613335728645324,0.3925624489784241,0.3723238408565521,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7715303897857666,0.2050603032112121,0.9291141629219056,284.91168212890625,284.95001220703125,299.5201416015625,296.5321044921875,298.1876220703125,297.1779479980469,284.9138488769531,1.0,0.5014879703521729,0.6437448263168335,0.6437448263168335,1.0,1.0,-2.74753999710083,1.1807228326797483,1.566817283630371,0.5605053305625916,0.8596026301383972,0.8596026301383972,0.0,97.93980407714844,109.0,65874.1875,0.0,1637.5743408203125,1.0,278.85760498046875,283.28564453125,299.5460510253906,303.8401794433594,293.1499938964844,293.1499938964844,279.1499938964844,38411.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350449800491333,1.0,0.0,0.0,3.554887294769287,3.554910898208618,8.432278946202132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.216796875,0.0,1447.4752197265625,1895.4371337890625,0.0,2795.457275390625,0.8865154981613159,1.0,0.0,3.0,1.0,0.0
17754480,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8975439071655273,0.3256186246871948,0.2939294874668121,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.990049123764038,0.4325025975704193,0.4097683727741241,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.971025288105011,0.4045166075229645,0.2833676934242248,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9613335728645324,0.3925624489784241,0.3723238408565521,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7715303897857666,0.2050603032112121,0.9291141629219056,284.91168212890625,284.95001220703125,299.5201416015625,296.5321044921875,298.1876220703125,297.1779479980469,284.9138488769531,1.0,0.5014879703521729,0.6437448263168335,0.6437448263168335,1.0,1.0,-2.74753999710083,1.1807228326797483,1.566817283630371,0.5605053305625916,0.8596026301383972,0.8596026301383972,0.0,97.93980407714844,109.0,65874.1875,0.0,1637.5743408203125,1.0,278.85760498046875,283.28564453125,299.5460510253906,303.8401794433594,293.1499938964844,293.1499938964844,279.1499938964844,38411.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350449800491333,1.0,0.0,0.0,3.554887294769287,3.554910898208618,8.432278946202132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.216796875,0.0,1447.4752197265625,1895.4371337890625,0.0,2795.457275390625,0.8865154981613159,1.0,0.0,3.0,1.0,0.0
17754540,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8879020810127258,0.3263822495937347,0.2945320308208465,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9818535447120668,0.4342201054096222,0.411306619644165,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9609169960021972,0.4055378437042236,0.2840143740177154,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9509581327438354,0.3938503861427307,0.3734835386276245,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7634856104850769,0.205471470952034,0.9311332106590272,285.01275634765625,284.95001220703125,299.57598876953125,296.560302734375,298.21319580078125,297.18212890625,285.01055908203125,1.0,0.5054051876068115,0.6419441103935242,0.6419441103935242,1.0,1.0,-2.754700422286988,1.182753086090088,1.5719473361968994,0.5609360933303833,0.9579556584358216,0.9579556584358216,0.0,101.56949615478516,127.0,65643.6171875,0.0,1665.0894775390625,1.0,279.142578125,283.3902587890625,299.5426330566406,303.746337890625,293.1499938964844,293.1499938964844,278.8500061035156,32825.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280938863754272,1.0,0.0,0.0,3.695909261703491,3.695933103561402,9.11456311314396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.4228515625,0.0,1560.7978515625,1895.4371337890625,0.0,2730.708740234375,0.9130580425262452,1.0,0.0,3.0,1.0,0.0
17754600,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8879020810127258,0.3263822495937347,0.2945320308208465,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9818535447120668,0.4342201054096222,0.411306619644165,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9609169960021972,0.4055378437042236,0.2840143740177154,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9509581327438354,0.3938503861427307,0.3734835386276245,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7634856104850769,0.205471470952034,0.9311332106590272,285.01275634765625,284.95001220703125,299.57598876953125,296.560302734375,298.21319580078125,297.18212890625,285.01055908203125,1.0,0.5054051876068115,0.6419441103935242,0.6419441103935242,1.0,1.0,-2.754700422286988,1.182753086090088,1.5719473361968994,0.5609360933303833,0.9579556584358216,0.9579556584358216,0.0,101.56949615478516,127.0,65643.6171875,0.0,1665.0894775390625,1.0,279.142578125,283.3902587890625,299.5426330566406,303.746337890625,293.1499938964844,293.1499938964844,278.8500061035156,32825.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280938863754272,1.0,0.0,0.0,3.695909261703491,3.695933103561402,9.11456311314396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.4228515625,0.0,1560.7978515625,1895.4371337890625,0.0,2730.708740234375,0.9130580425262452,1.0,0.0,3.0,1.0,0.0
17754660,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8628680109977722,0.3261307179927826,0.2949321269989013,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.955786406993866,0.4350993037223816,0.4127550423145294,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9312869906425476,0.4056149423122406,0.2845450341701507,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9211432933807372,0.3943480551242828,0.3745617866516113,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7431412935256958,0.2054138779640197,0.9333738088607788,284.90985107421875,284.95001220703125,299.63153076171875,296.5881042480469,298.2343139648437,297.1789855957031,284.912353515625,1.0,0.5131502151489258,0.6400586366653442,0.6400586366653442,1.0,1.0,-2.7615537643432617,1.184528350830078,1.5770255327224731,0.5613545179367065,0.8680729866027832,0.8680729866027832,0.0,111.58723449707033,145.0,66418.421875,0.0,1722.355712890625,1.0,278.8573303222656,283.2737731933594,299.6045837402344,303.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,38271.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350354433059692,1.0,0.0,0.0,3.593256711959839,3.593280553817749,8.615287470092881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.1630859375,0.0,1487.6807861328125,1895.4371337890625,0.0,2795.368408203125,0.8948508501052856,1.0,0.0,3.0,1.0,0.0
17754720,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8628680109977722,0.3261307179927826,0.2949321269989013,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.955786406993866,0.4350993037223816,0.4127550423145294,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9312869906425476,0.4056149423122406,0.2845450341701507,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9211432933807372,0.3943480551242828,0.3745617866516113,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7431412935256958,0.2054138779640197,0.9333738088607788,284.90985107421875,284.95001220703125,299.63153076171875,296.5881042480469,298.2343139648437,297.1789855957031,284.912353515625,1.0,0.5131502151489258,0.6400586366653442,0.6400586366653442,1.0,1.0,-2.7615537643432617,1.184528350830078,1.5770255327224731,0.5613545179367065,0.8680729866027832,0.8680729866027832,0.0,111.58723449707033,145.0,66418.421875,0.0,1722.355712890625,1.0,278.8573303222656,283.2737731933594,299.6045837402344,303.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,38271.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350354433059692,1.0,0.0,0.0,3.593256711959839,3.593280553817749,8.615287470092881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.1630859375,0.0,1487.6807861328125,1895.4371337890625,0.0,2795.368408203125,0.8948508501052856,1.0,0.0,3.0,1.0,0.0
17754780,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8377835154533386,0.3266983032226562,0.2956979274749756,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.923763632774353,0.4367086291313171,0.4145557880401611,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9000239968299866,0.4064822196960449,0.2853497266769409,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.89162677526474,0.3954854607582092,0.3759409487247467,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7224645614624023,0.2056313753128051,0.9362792372703552,285.0168151855469,284.95001220703125,299.68670654296875,296.61553955078125,298.258544921875,297.1815185546875,285.0146484375,1.0,0.5231087803840637,0.6381731033325195,0.6381731033325195,1.0,1.0,-2.770747661590576,1.1873868703842163,1.5833606719970703,0.5621619820594788,0.9715036153793336,0.9715036153793336,0.0,124.71723175048828,163.0,66198.15625,0.0,1798.1658935546875,1.0,279.14288330078125,283.3832702636719,299.5997009277344,303.8395690917969,293.1499938964844,293.1499938964844,278.8500061035156,32790.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284604549407959,1.0,0.0,0.0,3.733614444732666,3.7336387634277344,9.301483601120708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.6884765625,0.0,1603.6337890625,1895.4371337890625,0.0,2734.11865234375,0.9215594530105592,1.0,0.0,3.0,1.0,0.0
17754840,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8377835154533386,0.3266983032226562,0.2956979274749756,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.923763632774353,0.4367086291313171,0.4145557880401611,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9000239968299866,0.4064822196960449,0.2853497266769409,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.89162677526474,0.3954854607582092,0.3759409487247467,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7224645614624023,0.2056313753128051,0.9362792372703552,285.0168151855469,284.95001220703125,299.68670654296875,296.61553955078125,298.258544921875,297.1815185546875,285.0146484375,1.0,0.5231087803840637,0.6381731033325195,0.6381731033325195,1.0,1.0,-2.770747661590576,1.1873868703842163,1.5833606719970703,0.5621619820594788,0.9715036153793336,0.9715036153793336,0.0,124.71723175048828,163.0,66198.15625,0.0,1798.1658935546875,1.0,279.14288330078125,283.3832702636719,299.5997009277344,303.8395690917969,293.1499938964844,293.1499938964844,278.8500061035156,32790.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284604549407959,1.0,0.0,0.0,3.733614444732666,3.7336387634277344,9.301483601120708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.6884765625,0.0,1603.6337890625,1895.4371337890625,0.0,2734.11865234375,0.9215594530105592,1.0,0.0,3.0,1.0,0.0
17754900,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8260664343833923,0.3265725970268249,0.2961050868034363,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9083358645439148,0.4371803700923919,0.4155054688453674,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8862074017524719,0.4065372943878174,0.2857820987701416,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8781335949897766,0.3957444131374359,0.3766776323318481,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7121152877807617,0.2055704295635223,0.9379111528396606,284.87713623046875,284.95001220703125,299.71417236328125,296.62908935546875,298.26904296875,297.1801452636719,284.8724975585937,1.0,0.5286335945129395,0.6372303366661072,0.6372303366661072,1.0,1.0,-2.7757492065429688,1.188977837562561,1.5867714881896973,0.5627349615097046,0.8787340521812439,0.8787340521812439,0.0,132.18606567382812,163.0,67190.2109375,0.0,1841.1522216796875,1.0,278.8957214355469,283.2252502441406,299.6610107421875,304.0844421386719,293.1499938964844,293.1499938964844,278.8500061035156,36802.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343176245689392,1.0,0.0,0.0,3.71496057510376,3.7149853706359854,9.208771416524542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.0517578125,0.0,1612.7615966796875,1895.4371337890625,0.0,2788.67431640625,0.9182518124580384,1.0,0.0,3.0,1.0,0.0
17754960,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8139292001724243,0.3262483775615692,0.2961433827877044,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8940072059631348,0.4374981224536896,0.4161359965801239,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8722625970840454,0.406391441822052,0.28593909740448,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8646249771118164,0.3958193957805633,0.3771007359027862,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7006888389587402,0.2053887993097305,0.9387506246566772,284.9057922363281,284.95001220703125,299.7415466308594,296.6425170898437,298.2784118652344,297.1770324707031,284.908447265625,1.0,0.5342547297477722,0.6362224221229553,0.6362224221229553,1.0,1.0,-2.778261184692383,1.189365029335022,1.5888961553573608,0.562629222869873,0.8763692378997803,0.8763692378997803,0.0,140.38800048828125,181.0,67020.921875,0.0,1883.8841552734373,1.0,278.8572998046875,283.2584228515625,299.6600646972656,304.02911376953125,293.1499938964844,293.1499938964844,279.1499938964844,38246.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355844020843506,1.0,0.0,0.0,3.6381351947784415,3.638159513473511,8.831835316414072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.5791015625,0.0,1536.7635498046875,1895.4371337890625,0.0,2800.48974609375,0.9046633243560792,1.0,0.0,3.0,1.0,0.0
17755020,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8010841608047485,0.3264082670211792,0.2963899374008178,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8799850940704346,0.4383424818515777,0.4170548319816589,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8586389422416687,0.406725525856018,0.2862596213817596,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.851467490196228,0.3963107764720917,0.3777242600917816,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6890528798103333,0.205392524600029,0.9399867057800292,285.0353088378906,284.95001220703125,299.7720642089844,296.6574401855469,298.2911071777344,297.1773986816406,285.0361633300781,1.0,0.5407283902168274,0.6350935101509094,0.6350935101509094,1.0,1.0,-2.782276391983032,1.1903581619262695,1.5919181108474731,0.562703013420105,0.9715574979782104,0.9715574979782104,0.0,149.67825317382812,181.0,66482.3828125,0.0,1934.230224609375,1.0,279.1117858886719,283.394775390625,299.6285705566406,303.8492126464844,293.1499938964844,293.1499938964844,279.1499938964844,33305.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298047780990601,1.0,0.0,0.0,3.70795202255249,3.70797610282898,9.174058845928812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.876953125,0.0,1578.124755859375,1895.4371337890625,0.0,2746.62841796875,0.917789340019226,1.0,0.0,3.0,1.0,0.0
17755080,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7920902371406555,0.3266324996948242,0.2968599796295166,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8704838752746582,0.4391199052333832,0.4180550277233124,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8495082259178162,0.4070932567119598,0.2867203056812286,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8426424264907837,0.3967925906181335,0.3784514665603637,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6810471415519714,0.2054561227560043,0.9415611624717712,285.019287109375,284.95001220703125,299.7959899902344,296.6690673828125,298.3017272949219,297.1788330078125,285.0171813964844,1.0,0.5459840893745422,0.6342065334320068,0.6342065334320068,1.0,1.0,-2.787361860275269,1.1920205354690552,1.5953413248062134,0.5632442235946655,0.9840696454048156,0.9840696454048156,0.0,156.94210815429688,169.0,66751.7734375,0.0,1976.796875,1.0,279.1432189941406,283.3746643066406,299.653564453125,303.93035888671875,293.1499938964844,293.1499938964844,278.8500061035156,32870.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829081118106842,1.0,0.0,0.0,3.7727205753326416,3.772745370864868,9.497352948528714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.9521484375,0.0,1649.834716796875,1895.4371337890625,0.0,2739.893310546875,0.930461049079895,1.0,0.0,3.0,1.0,0.0
17755140,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7855599522590637,0.3260579705238342,0.2967959642410278,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8643909096717834,0.439947634935379,0.4192734956741333,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8432266116142273,0.406879186630249,0.2869184911251068,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8367524147033691,0.396994799375534,0.3790762722492218,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6753087043762207,0.2051157802343368,0.9416212439537048,284.89947509765625,284.95001220703125,299.8500061035156,296.6951599121094,298.3207397460937,297.17413330078125,284.9021911621094,1.0,0.5488776564598083,0.6321905851364136,0.6321905851364136,1.0,1.0,-2.789824247360229,1.1915342807769775,1.598289966583252,0.5624425411224365,0.8818329572677612,0.8818329572677612,0.0,162.2477569580078,157.0,67497.640625,0.0,2005.9654541015625,1.0,278.8567199707031,283.2426147460937,299.7121276855469,304.1152648925781,293.1499938964844,293.1499938964844,279.1499938964844,38424.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360990881919861,1.0,0.0,0.0,3.6763293743133545,3.676354169845581,9.018247055792016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.84375,0.0,1580.9302978515625,1895.4371337890625,0.0,2805.29150390625,0.9132532477378844,1.0,0.0,3.0,1.0,0.0
17755200,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7855599522590637,0.3260579705238342,0.2967959642410278,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8643909096717834,0.439947634935379,0.4192734956741333,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8432266116142273,0.406879186630249,0.2869184911251068,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8367524147033691,0.396994799375534,0.3790762722492218,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6753087043762207,0.2051157802343368,0.9416212439537048,284.89947509765625,284.95001220703125,299.8500061035156,296.6951599121094,298.3207397460937,297.17413330078125,284.9021911621094,1.0,0.5488776564598083,0.6321905851364136,0.6321905851364136,1.0,1.0,-2.789824247360229,1.1915342807769775,1.598289966583252,0.5624425411224365,0.8818329572677612,0.8818329572677612,0.0,162.2477569580078,157.0,67497.640625,0.0,2005.9654541015625,1.0,278.8567199707031,283.2426147460937,299.7121276855469,304.1152648925781,293.1499938964844,293.1499938964844,279.1499938964844,38424.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360990881919861,1.0,0.0,0.0,3.6763293743133545,3.676354169845581,9.018247055792016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.84375,0.0,1580.9302978515625,1895.4371337890625,0.0,2805.29150390625,0.9132532477378844,1.0,0.0,3.0,1.0,0.0
17755260,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7845208644866943,0.3244453370571136,0.2954462170600891,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8644205331802368,0.4395091235637665,0.4190270900726318,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8426148295402527,0.4055147469043731,0.2860645353794098,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.836294412612915,0.3958073556423187,0.3781525194644928,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6733352541923523,0.2028645277023315,0.9332026839256288,284.99859619140625,284.95001220703125,299.9037780761719,296.720947265625,298.3311767578125,297.1556701660156,284.99566650390625,1.0,0.5464240312576294,0.630226731300354,0.630226731300354,1.0,1.0,-2.775664091110229,1.1833847761154177,1.5922794342041016,0.5576444268226624,0.97246915102005,0.97246915102005,0.0,161.58522033691406,145.0,66679.578125,0.0,1980.16357421875,1.0,279.1434020996094,283.35302734375,299.7011413574219,303.98687744140625,293.1499938964844,293.1499938964844,278.8500061035156,33562.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288301825523376,1.0,0.0,0.0,3.788447618484497,3.788472414016724,9.57669954004814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.0654296875,0.0,1673.7955322265625,1895.4371337890625,0.0,2737.558349609375,0.9343639016151428,1.0,0.0,3.0,1.0,0.0
17755320,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7845208644866943,0.3244453370571136,0.2954462170600891,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8644205331802368,0.4395091235637665,0.4190270900726318,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8426148295402527,0.4055147469043731,0.2860645353794098,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.836294412612915,0.3958073556423187,0.3781525194644928,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6733352541923523,0.2028645277023315,0.9332026839256288,284.99859619140625,284.95001220703125,299.9037780761719,296.720947265625,298.3311767578125,297.1556701660156,284.99566650390625,1.0,0.5464240312576294,0.630226731300354,0.630226731300354,1.0,1.0,-2.775664091110229,1.1833847761154177,1.5922794342041016,0.5576444268226624,0.97246915102005,0.97246915102005,0.0,161.58522033691406,145.0,66679.578125,0.0,1980.16357421875,1.0,279.1434020996094,283.35302734375,299.7011413574219,303.98687744140625,293.1499938964844,293.1499938964844,278.8500061035156,33562.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288301825523376,1.0,0.0,0.0,3.788447618484497,3.788472414016724,9.57669954004814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.0654296875,0.0,1673.7955322265625,1895.4371337890625,0.0,2737.558349609375,0.9343639016151428,1.0,0.0,3.0,1.0,0.0
17755380,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7894192337989807,0.3230745196342468,0.2940638661384582,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8707939386367798,0.4392997026443481,0.418657511472702,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8479076623916626,0.4043697714805603,0.2851499021053314,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8416070342063904,0.3949159979820251,0.3771270513534546,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6764847636222839,0.2011549174785614,0.9242426753044128,284.88970947265625,284.95001220703125,299.9574890136719,296.7465515136719,298.3445129394531,297.142578125,284.8925170898437,1.0,0.5408949255943298,0.6282628774642944,0.6282628774642944,1.0,1.0,-2.760459423065185,1.174767017364502,1.5856924057006836,0.5524352192878723,0.8647833466529846,0.8647833466529846,0.0,156.06272888183594,133.0,66816.9765625,0.0,1930.0721435546875,1.0,278.8568420410156,283.24176025390625,299.75299072265625,304.1207275390625,293.1499938964844,293.1499938964844,279.1499938964844,39530.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336855173110962,1.0,0.0,0.0,3.639802217483521,3.639826774597168,8.839930387694039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.9072265625,0.0,1548.194091796875,1895.4371337890625,0.0,2782.780029296875,0.9061248898506165,1.0,0.0,3.0,1.0,0.0
17755440,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7894192337989807,0.3230745196342468,0.2940638661384582,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8707939386367798,0.4392997026443481,0.418657511472702,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8479076623916626,0.4043697714805603,0.2851499021053314,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8416070342063904,0.3949159979820251,0.3771270513534546,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6764847636222839,0.2011549174785614,0.9242426753044128,284.88970947265625,284.95001220703125,299.9574890136719,296.7465515136719,298.3445129394531,297.142578125,284.8925170898437,1.0,0.5408949255943298,0.6282628774642944,0.6282628774642944,1.0,1.0,-2.760459423065185,1.174767017364502,1.5856924057006836,0.5524352192878723,0.8647833466529846,0.8647833466529846,0.0,156.06272888183594,133.0,66816.9765625,0.0,1930.0721435546875,1.0,278.8568420410156,283.24176025390625,299.75299072265625,304.1207275390625,293.1499938964844,293.1499938964844,279.1499938964844,39530.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336855173110962,1.0,0.0,0.0,3.639802217483521,3.639826774597168,8.839930387694039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.9072265625,0.0,1548.194091796875,1895.4371337890625,0.0,2782.780029296875,0.9061248898506165,1.0,0.0,3.0,1.0,0.0
17755500,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7941160202026367,0.3230152130126953,0.2935783267021179,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8763842582702637,0.4397660493850708,0.418666660785675,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8528022170066833,0.4044008553028106,0.2848413586616516,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8464504480361938,0.3949994444847107,0.3767966330051422,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6800921559333801,0.2006876766681671,0.9206069707870485,285.0145874023437,284.95001220703125,299.9843139648437,296.7593078613281,298.3545227050781,297.1417541503906,285.0177001953125,1.0,0.5375028848648071,0.6272809505462646,0.6272809505462646,1.0,1.0,-2.7547426223754883,1.171338677406311,1.5834040641784668,0.5501914620399475,0.9482353925704956,0.9482353925704956,0.0,151.90194702148438,133.0,66002.828125,0.0,1901.585693359375,1.0,279.10186767578125,283.3793640136719,299.7193908691406,303.9133605957031,293.1499938964844,293.1499938964844,279.1499938964844,34573.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270906209945679,1.0,0.0,0.0,3.682952642440796,3.682976722717285,9.050770586327416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.5185546875,0.0,1559.370361328125,1895.4371337890625,0.0,2721.37939453125,0.9135671257972716,1.0,0.0,3.0,1.0,0.0
17755560,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.800738513469696,0.3231828212738037,0.2934942841529846,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8840054869651794,0.4404609203338623,0.4190662503242492,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8596532940864563,0.4046700596809387,0.2848409116268158,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8531768918037415,0.3953099846839905,0.3768317401409149,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6853929758071899,0.2004196047782898,0.9181513786315918,284.9992370605469,284.95001220703125,300.0111389160156,296.77203369140625,298.3663635253906,297.1436767578125,284.99725341796875,1.0,0.5339747667312622,0.6265899538993835,0.6265899538993835,1.0,1.0,-2.752209186553955,1.169594645500183,1.582614541053772,0.5489558577537537,0.9580795764923096,0.9580795764923096,0.0,146.91688537597656,121.0,66101.109375,0.0,1874.2591552734373,1.0,279.1428527832031,283.3609313964844,299.7455749511719,303.9889221191406,293.1499938964844,293.1499938964844,278.8500061035156,33699.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249077200889587,1.0,0.0,0.0,3.747183084487915,3.7472076416015625,9.369213103127548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.662109375,0.0,1626.32958984375,1895.4371337890625,0.0,2701.0947265625,0.9253202080726624,1.0,0.0,3.0,1.0,0.0
17755620,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8147674202919006,0.3226256966590881,0.2928109467029571,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9009270668029784,0.4411036074161529,0.4194406867027282,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.875039279460907,0.4043692052364349,0.2844805419445038,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8683955669403076,0.3952551186084747,0.3765400052070617,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6974316239356995,0.1996735036373138,0.913134515285492,284.9013671875,284.95001220703125,300.064697265625,296.7973937988281,298.3861389160156,297.14093017578125,284.9039001464844,1.0,0.5263593196868896,0.6252079606056213,0.6252079606056213,1.0,1.0,-2.74502944946289,1.165137529373169,1.5798920392990112,0.5461060404777527,0.8634142279624939,0.8634142279624939,0.0,136.61851501464844,109.0,66458.6015625,0.0,1814.9942626953125,1.0,278.8570861816406,283.25537109375,299.8043518066406,304.144287109375,293.1499938964844,293.1499938964844,279.1499938964844,39123.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299246430397034,1.0,0.0,0.0,3.609984636306762,3.610008955001831,8.695689075466362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.4453125,0.0,1512.21923828125,1895.4371337890625,0.0,2747.744140625,0.8992822170257568,1.0,0.0,3.0,1.0,0.0
17755680,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8147674202919006,0.3226256966590881,0.2928109467029571,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9009270668029784,0.4411036074161529,0.4194406867027282,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.875039279460907,0.4043692052364349,0.2844805419445038,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8683955669403076,0.3952551186084747,0.3765400052070617,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6974316239356995,0.1996735036373138,0.913134515285492,284.9013671875,284.95001220703125,300.064697265625,296.7973937988281,298.3861389160156,297.14093017578125,284.9039001464844,1.0,0.5263593196868896,0.6252079606056213,0.6252079606056213,1.0,1.0,-2.74502944946289,1.165137529373169,1.5798920392990112,0.5461060404777527,0.8634142279624939,0.8634142279624939,0.0,136.61851501464844,109.0,66458.6015625,0.0,1814.9942626953125,1.0,278.8570861816406,283.25537109375,299.8043518066406,304.144287109375,293.1499938964844,293.1499938964844,279.1499938964844,39123.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299246430397034,1.0,0.0,0.0,3.609984636306762,3.610008955001831,8.695689075466362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.4453125,0.0,1512.21923828125,1895.4371337890625,0.0,2747.744140625,0.8992822170257568,1.0,0.0,3.0,1.0,0.0
17755740,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.832354724407196,0.3230794072151184,0.2925423979759216,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9250325560569764,0.4426893591880798,0.4202357530593872,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.895920991897583,0.4050566554069519,0.2844340801239013,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8890867829322815,0.3960419595241546,0.376604825258255,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7134777307510376,0.1994972378015518,0.9094895720481871,285.0061950683594,284.95001220703125,300.11822509765625,296.8226013183594,298.4110717773437,297.1469421386719,285.0038757324219,1.0,0.5184045433998108,0.6238260269165039,0.6238260269165039,1.0,1.0,-2.7412962913513184,1.1622869968414309,1.5790092945098877,0.5439167618751526,0.9595101475715636,0.9595101475715636,0.0,125.18154907226562,97.0,65922.3671875,0.0,1755.8807373046875,1.0,279.1429443359375,283.36737060546875,299.7993469238281,304.029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218587636947632,1.0,0.0,0.0,3.7318925857543945,3.731916904449463,9.2929064976488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.45703125,0.0,1605.870849609375,1895.4371337890625,0.0,2672.79833984375,0.9215108156204224,1.0,0.0,3.0,1.0,0.0
17755800,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.832354724407196,0.3230794072151184,0.2925423979759216,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9250325560569764,0.4426893591880798,0.4202357530593872,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.895920991897583,0.4050566554069519,0.2844340801239013,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8890867829322815,0.3960419595241546,0.376604825258255,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7134777307510376,0.1994972378015518,0.9094895720481871,285.0061950683594,284.95001220703125,300.11822509765625,296.8226013183594,298.4110717773437,297.1469421386719,285.0038757324219,1.0,0.5184045433998108,0.6238260269165039,0.6238260269165039,1.0,1.0,-2.7412962913513184,1.1622869968414309,1.5790092945098877,0.5439167618751526,0.9595101475715636,0.9595101475715636,0.0,125.18154907226562,97.0,65922.3671875,0.0,1755.8807373046875,1.0,279.1429443359375,283.36737060546875,299.7993469238281,304.029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218587636947632,1.0,0.0,0.0,3.7318925857543945,3.731916904449463,9.2929064976488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.45703125,0.0,1605.870849609375,1895.4371337890625,0.0,2672.79833984375,0.9215108156204224,1.0,0.0,3.0,1.0,0.0
17755860,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8531291484832764,0.3226742446422577,0.2919856309890747,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9539846181869508,0.4435488879680633,0.4208076298236847,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.921979546546936,0.4049380719661712,0.2841949760913849,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.914283275604248,0.3961646258831024,0.3764755427837372,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7306985259056091,0.1990786641836166,0.905944526195526,284.9033508300781,284.95001220703125,300.1717224121094,296.8476867675781,298.4317321777344,297.1461181640625,284.9058837890625,1.0,0.510242760181427,0.6222776174545288,0.6222776174545288,1.0,1.0,-2.736617088317871,1.158832550048828,1.5777846574783323,0.5414734482765198,0.8646306395530701,0.8646306395530701,0.0,113.80714416503906,85.0,66384.453125,0.0,1695.8165283203125,1.0,278.8571472167969,283.2561950683594,299.8579406738281,304.1931457519531,293.1499938964844,293.1499938964844,279.1499938964844,38881.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275680541992188,1.0,0.0,0.0,3.605387926101685,3.605412006378174,8.673558795635472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.6259765625,0.0,1505.39697265625,1895.4371337890625,0.0,2725.818603515625,0.8980376720428467,1.0,0.0,3.0,1.0,0.0
17755920,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8531291484832764,0.3226742446422577,0.2919856309890747,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9539846181869508,0.4435488879680633,0.4208076298236847,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.921979546546936,0.4049380719661712,0.2841949760913849,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.914283275604248,0.3961646258831024,0.3764755427837372,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7306985259056091,0.1990786641836166,0.905944526195526,284.9033508300781,284.95001220703125,300.1717224121094,296.8476867675781,298.4317321777344,297.1461181640625,284.9058837890625,1.0,0.510242760181427,0.6222776174545288,0.6222776174545288,1.0,1.0,-2.736617088317871,1.158832550048828,1.5777846574783323,0.5414734482765198,0.8646306395530701,0.8646306395530701,0.0,113.80714416503906,85.0,66384.453125,0.0,1695.8165283203125,1.0,278.8571472167969,283.2561950683594,299.8579406738281,304.1931457519531,293.1499938964844,293.1499938964844,279.1499938964844,38881.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275680541992188,1.0,0.0,0.0,3.605387926101685,3.605412006378174,8.673558795635472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.6259765625,0.0,1505.39697265625,1895.4371337890625,0.0,2725.818603515625,0.8980376720428467,1.0,0.0,3.0,1.0,0.0
17755980,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8821099400520325,0.3231925070285797,0.2917713224887848,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9861493110656738,0.4452880620956421,0.4217285215854645,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9578775763511658,0.405720055103302,0.2842101156711578,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9504700899124146,0.3970239758491516,0.3766087293624878,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7534992098808289,0.1991015076637268,0.9032015800476074,285.0076599121094,284.95001220703125,300.22515869140625,296.8726501464844,298.45684814453125,297.1529541015625,285.0052795410156,1.0,0.501969039440155,0.6207292675971985,0.6207292675971985,1.0,1.0,-2.734341144561768,1.156493902206421,1.577847242355347,0.5394266247749329,0.9614763259887696,0.9614763259887696,0.0,101.8643035888672,103.0,65900.15625,0.0,1636.8001708984375,1.0,279.1429138183594,283.3668518066406,299.8514099121094,304.0805358886719,293.1499938964844,293.1499938964844,278.8500061035156,33223.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199034929275513,1.0,0.0,0.0,3.731187105178833,3.731211423873901,9.289393005929014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.0078125,0.0,1604.150146484375,1895.4371337890625,0.0,2654.67529296875,0.9212714433670044,1.0,0.0,3.0,1.0,0.0
17756040,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8821099400520325,0.3231925070285797,0.2917713224887848,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9861493110656738,0.4452880620956421,0.4217285215854645,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9578775763511658,0.405720055103302,0.2842101156711578,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9504700899124146,0.3970239758491516,0.3766087293624878,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7534992098808289,0.1991015076637268,0.9032015800476074,285.0076599121094,284.95001220703125,300.22515869140625,296.8726501464844,298.45684814453125,297.1529541015625,285.0052795410156,1.0,0.501969039440155,0.6207292675971985,0.6207292675971985,1.0,1.0,-2.734341144561768,1.156493902206421,1.577847242355347,0.5394266247749329,0.9614763259887696,0.9614763259887696,0.0,101.8643035888672,103.0,65900.15625,0.0,1636.8001708984375,1.0,279.1429138183594,283.3668518066406,299.8514099121094,304.0805358886719,293.1499938964844,293.1499938964844,278.8500061035156,33223.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199034929275513,1.0,0.0,0.0,3.731187105178833,3.731211423873901,9.289393005929014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.0078125,0.0,1604.150146484375,1895.4371337890625,0.0,2654.67529296875,0.9212714433670044,1.0,0.0,3.0,1.0,0.0
17756100,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8862723708152771,0.3230519294738769,0.2918347418308258,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9902398586273192,0.4458580017089844,0.4224185347557068,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9625998139381408,0.405747652053833,0.2843653559684753,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9554080367088318,0.3971456885337829,0.3768720030784607,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7567501068115234,0.198995366692543,0.902921199798584,284.8699035644531,284.95001220703125,300.2518615722656,296.88507080078125,298.4677429199219,297.1534729003906,284.8658142089844,1.0,0.5017537474632263,0.6199550628662109,0.6199550628662109,1.0,1.0,-2.73541259765625,1.1563302278518677,1.5790823698043823,0.5389491319656372,0.8670652508735657,0.8670652508735657,0.0,100.47985076904295,103.0,66740.3359375,0.0,1631.902099609375,1.0,278.8959350585937,283.2138366699219,299.91162109375,304.3146667480469,293.1499938964844,293.1499938964844,278.8500061035156,37515.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252273201942444,1.0,0.0,0.0,3.698697328567505,3.698722124099731,9.12832092581084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.494140625,0.0,1599.5159912109375,1895.4371337890625,0.0,2704.063232421875,0.9149687886238098,1.0,0.0,3.0,1.0,0.0
17756160,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8814858794212341,0.3227338790893554,0.2916248738765716,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9864729046821594,0.4462894797325134,0.4228909313678741,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9574788808822632,0.4056044518947601,0.2843233048915863,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9502065181732178,0.3971039950847626,0.3769178092479706,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7528985142707825,0.19879150390625,0.902394473552704,284.9051513671875,284.95001220703125,300.2785339355469,296.8974609375,298.4775695800781,297.1521911621094,284.9078063964844,1.0,0.5029406547546387,0.6191670298576355,0.6191670298576355,1.0,1.0,-2.7350997924804688,1.155513882637024,1.5795860290527344,0.5381302833557129,0.8680008053779602,0.8680008053779602,0.0,102.05157470703124,121.0,66494.28125,0.0,1638.780517578125,1.0,278.857421875,283.2542724609375,299.9095458984375,304.2504272460937,293.1499938964844,293.1499938964844,279.1499938964844,38665.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259345293045044,1.0,0.0,0.0,3.613158702850342,3.613182783126831,8.710987344784371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.54296875,0.0,1512.310546875,1895.4371337890625,0.0,2710.633544921875,0.8995462656021118,1.0,0.0,3.0,1.0,0.0
