time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8705325126647949,0.3229305148124695,0.2917110919952392,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9764316082000732,0.4474083483219147,0.4238627254962921,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9447795748710632,0.4060164093971252,0.2845412194728851,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.937280535697937,0.3975358307361603,0.377276599407196,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.744057297706604,0.1987702846527099,0.9025660157203674,285.03277587890625,284.95001220703125,300.31268310546875,296.9132995605469,298.4931640625,297.1556396484375,285.0312194824219,1.0,0.5062199831008911,0.6181582808494568,0.6181582808494568,1.0,1.0,-2.7372632026672363,1.1556551456451416,1.5816079378128052,0.5375930666923523,0.9656250476837158,0.9656250476837158,0.0,106.23191833496094,121.0,65983.3671875,0.0,1661.44140625,1.0,279.1213073730469,283.38641357421875,299.88104248046875,304.0819702148437,293.1499938964844,293.1499938964844,279.1499938964844,33067.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193016648292542,1.0,0.0,0.0,3.698284149169922,3.698308229446411,9.126281383942114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.5166015625,0.0,1565.320068359375,1895.4371337890625,0.0,2649.100830078125,0.9149696230888368,1.0,0.0,3.0,1.0,0.0
17756280,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8633047342300415,0.323074072599411,0.2919829487800598,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9689858555793762,0.4480803608894348,0.424635499715805,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.935853123664856,0.4062940776348114,0.2848396301269531,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9282932877540588,0.3978195190429687,0.3776814341545105,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7382230162620544,0.1987850666046142,0.903233289718628,285.0148620605469,284.95001220703125,300.3318786621094,296.92218017578125,298.50225830078125,297.1580505371094,285.0126647949219,1.0,0.5087879300117493,0.6175908446311951,0.6175908446311951,1.0,1.0,-2.7401647567749023,1.156499981880188,1.5836646556854248,0.5377132296562195,0.9714393019676208,0.9714393019676208,0.0,109.37946319580078,139.0,66164.1171875,0.0,1680.3931884765625,1.0,279.1430053710937,283.36749267578125,299.9035949707031,304.14727783203125,293.1499938964844,293.1499938964844,278.8500061035156,32996.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188076019287109,1.0,0.0,0.0,3.745646953582764,3.745671510696411,9.361532988805266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.19921875,0.0,1619.14697265625,1895.4371337890625,0.0,2644.52587890625,0.9244109392166138,1.0,0.0,3.0,1.0,0.0
17756340,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8385621309280396,0.322395771741867,0.2920931279659271,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.939289093017578,0.448990911245346,0.4262128174304962,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9046141505241394,0.4060384929180145,0.2852102220058441,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8982269167900085,0.3977174162864685,0.3782966136932373,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.717980682849884,0.1983321458101272,0.9041109681129456,284.90460205078125,284.95001220703125,300.3851928710937,296.94677734375,298.52197265625,297.1556091308594,284.9073791503906,1.0,0.5175082087516785,0.6160147190093994,0.6160147190093994,1.0,1.0,-2.74443793296814,1.1570780277252195,1.5873597860336304,0.5372199416160583,0.875400722026825,0.875400722026825,0.0,121.50125122070312,157.0,66890.0625,0.0,1743.40283203125,1.0,278.8569641113281,283.245361328125,299.9620056152344,304.328125,293.1499938964844,293.1499938964844,279.1499938964844,38459.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254929780960083,1.0,0.0,0.0,3.6413848400115967,3.641409158706665,8.847619596963341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.166015625,0.0,1541.96630859375,1895.4371337890625,0.0,2706.53076171875,0.9056254029273988,1.0,0.0,3.0,1.0,0.0
17756400,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8385621309280396,0.322395771741867,0.2920931279659271,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.939289093017578,0.448990911245346,0.4262128174304962,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9046141505241394,0.4060384929180145,0.2852102220058441,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8982269167900085,0.3977174162864685,0.3782966136932373,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.717980682849884,0.1983321458101272,0.9041109681129456,284.90460205078125,284.95001220703125,300.3851928710937,296.94677734375,298.52197265625,297.1556091308594,284.9073791503906,1.0,0.5175082087516785,0.6160147190093994,0.6160147190093994,1.0,1.0,-2.74443793296814,1.1570780277252195,1.5873597860336304,0.5372199416160583,0.875400722026825,0.875400722026825,0.0,121.50125122070312,157.0,66890.0625,0.0,1743.40283203125,1.0,278.8569641113281,283.245361328125,299.9620056152344,304.328125,293.1499938964844,293.1499938964844,279.1499938964844,38459.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254929780960083,1.0,0.0,0.0,3.6413848400115967,3.641409158706665,8.847619596963341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.166015625,0.0,1541.96630859375,1895.4371337890625,0.0,2706.53076171875,0.9056254029273988,1.0,0.0,3.0,1.0,0.0
17756460,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8158460259437561,0.3225722014904022,0.2925441265106201,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.90910142660141,0.4506863951683044,0.4281319677829742,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8779652714729309,0.4066300690174103,0.2858467400074005,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8719163537025452,0.3982872366905212,0.379181295633316,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.696617603302002,0.1981715857982635,0.905544102191925,285.0179748535156,284.95001220703125,300.4384765625,296.97125244140625,298.54559326171875,297.15997314453125,285.01580810546875,1.0,0.5278440713882446,0.614296555519104,0.614296555519104,1.0,1.0,-2.7508292198181152,1.1585077047348022,1.592321515083313,0.5369250774383545,0.9822868704795836,0.9822868704795836,0.0,135.88690185546875,175.0,66561.75,0.0,1820.4537353515625,1.0,279.1432189941406,283.3617553710937,299.9543762207031,304.22430419921875,293.1499938964844,293.1499938964844,278.8500061035156,32960.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186993598937988,1.0,0.0,0.0,3.773543357849121,3.773567914962769,9.50149569689529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.8759765625,0.0,1651.4967041015625,1895.4371337890625,0.0,2643.52392578125,0.9306999444961548,1.0,0.0,3.0,1.0,0.0
17756520,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8158460259437561,0.3225722014904022,0.2925441265106201,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.90910142660141,0.4506863951683044,0.4281319677829742,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8779652714729309,0.4066300690174103,0.2858467400074005,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8719163537025452,0.3982872366905212,0.379181295633316,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.696617603302002,0.1981715857982635,0.905544102191925,285.0179748535156,284.95001220703125,300.4384765625,296.97125244140625,298.54559326171875,297.15997314453125,285.01580810546875,1.0,0.5278440713882446,0.614296555519104,0.614296555519104,1.0,1.0,-2.7508292198181152,1.1585077047348022,1.592321515083313,0.5369250774383545,0.9822868704795836,0.9822868704795836,0.0,135.88690185546875,175.0,66561.75,0.0,1820.4537353515625,1.0,279.1432189941406,283.3617553710937,299.9543762207031,304.22430419921875,293.1499938964844,293.1499938964844,278.8500061035156,32960.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186993598937988,1.0,0.0,0.0,3.773543357849121,3.773567914962769,9.50149569689529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.8759765625,0.0,1651.4967041015625,1895.4371337890625,0.0,2643.52392578125,0.9306999444961548,1.0,0.0,3.0,1.0,0.0
17756580,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7927513718605042,0.3217658698558807,0.2926993072032928,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8836363554000854,0.4515039920806885,0.4297953248023987,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8536537885665894,0.4063050448894501,0.2862940728664398,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.848095178604126,0.3980651199817657,0.379852294921875,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6759217381477356,0.1975810080766677,0.9065955281257628,284.9012756347656,284.95001220703125,300.4917297363281,296.9956359863281,298.5643615722656,297.1564025878906,284.9041748046875,1.0,0.5390276908874512,0.6125783920288086,0.6125783920288086,1.0,1.0,-2.755628824234009,1.1591535806655884,1.59647536277771,0.5363595485687256,0.882000744342804,0.882000744342804,0.0,152.2756805419922,178.0,67324.796875,0.0,1904.7852783203125,1.0,278.85675048828125,283.2329406738281,300.01171875,304.40692138671875,293.1499938964844,293.1499938964844,279.1499938964844,38429.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255305290222168,1.0,0.0,0.0,3.674983263015747,3.6750080585479736,9.011644124257144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.53515625,0.0,1579.4468994140625,1895.4371337890625,0.0,2706.880126953125,0.9130057692527772,1.0,0.0,3.0,1.0,0.0
17756640,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7927513718605042,0.3217658698558807,0.2926993072032928,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8836363554000854,0.4515039920806885,0.4297953248023987,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8536537885665894,0.4063050448894501,0.2862940728664398,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.848095178604126,0.3980651199817657,0.379852294921875,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6759217381477356,0.1975810080766677,0.9065955281257628,284.9012756347656,284.95001220703125,300.4917297363281,296.9956359863281,298.5643615722656,297.1564025878906,284.9041748046875,1.0,0.5390276908874512,0.6125783920288086,0.6125783920288086,1.0,1.0,-2.755628824234009,1.1591535806655884,1.59647536277771,0.5363595485687256,0.882000744342804,0.882000744342804,0.0,152.2756805419922,178.0,67324.796875,0.0,1904.7852783203125,1.0,278.85675048828125,283.2329406738281,300.01171875,304.40692138671875,293.1499938964844,293.1499938964844,279.1499938964844,38429.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255305290222168,1.0,0.0,0.0,3.674983263015747,3.6750080585479736,9.011644124257144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.53515625,0.0,1579.4468994140625,1895.4371337890625,0.0,2706.880126953125,0.9130057692527772,1.0,0.0,3.0,1.0,0.0
17756700,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7848979234695435,0.3217323720455169,0.2926672399044037,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8754828572273254,0.4522450268268585,0.4305118918418884,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8458725810050964,0.4064998924732208,0.2864322066307068,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8404748439788818,0.3982325494289398,0.3800561726093292,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6690459847450256,0.1974033117294311,0.9064880609512328,285.02947998046875,284.95001220703125,300.5183410644531,297.0077819824219,298.5753173828125,297.1573791503906,285.0331726074219,1.0,0.5428173542022705,0.6117193102836609,0.6117193102836609,1.0,1.0,-2.756730556488037,1.1588839292526243,1.597846746444702,0.5356951951980591,0.971979558467865,0.971979558467865,0.0,158.42657470703125,178.0,66666.2578125,0.0,1935.417236328125,1.0,279.10284423828125,283.3717041015625,299.9781188964844,304.212158203125,293.1499938964844,293.1499938964844,279.1499938964844,33945.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200024962425232,1.0,0.0,0.0,3.727042436599731,3.727066993713379,9.26876737139537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.41796875,0.0,1604.88818359375,1895.4371337890625,0.0,2655.592529296875,0.9228757619857788,1.0,0.0,3.0,1.0,0.0
17756760,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7796878814697266,0.3218806385993957,0.2929385304450989,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8701556921005249,0.4531545639038086,0.4315133988857269,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.840754508972168,0.4068860411643982,0.2868034541606903,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8354185223579407,0.3985644578933716,0.3805122077465057,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6643999218940735,0.1973268240690231,0.9068697094917296,285.0179138183594,284.95001220703125,300.5449523925781,297.0199279785156,298.5873413085937,297.1602478027344,285.015869140625,1.0,0.5460551977157593,0.6108419299125671,0.6108419299125671,1.0,1.0,-2.759711503982544,1.159452199935913,1.6002593040466309,0.5354486703872681,0.9901692867279052,0.9901692867279052,0.0,163.06585693359375,166.0,66915.640625,0.0,1961.93310546875,1.0,279.1432189941406,283.3536376953125,300.0029296875,304.2974853515625,293.1499938964844,293.1499938964844,278.8500061035156,33076.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187392354011536,1.0,0.0,0.0,3.800772905349731,3.800797939300537,9.639114750825684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.966796875,0.0,1684.6920166015625,1895.4371337890625,0.0,2643.892822265625,0.9370458722114564,1.0,0.0,3.0,1.0,0.0
17756820,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.777446985244751,0.3211186528205871,0.2925637662410736,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8688009977340698,0.4539942443370819,0.4326076805591583,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8389121890068054,0.4066361486911773,0.2868642807006836,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8336061239242554,0.3983470201492309,0.3805956542491913,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6622999906539917,0.1967360824346542,0.905074954032898,284.8951110839844,284.95001220703125,300.5981750488281,297.0440673828125,298.6058044433594,297.1569519042969,284.89801025390625,1.0,0.5464264154434204,0.6090871095657349,0.6090871095657349,1.0,1.0,-2.75860333442688,1.1573138236999512,1.6012893915176392,0.5334038734436035,0.8836690783500671,0.8836690783500671,0.0,164.65757751464844,154.0,67559.2734375,0.0,1967.6688232421875,1.0,278.8565673828125,283.22076416015625,300.0587158203125,304.47271728515625,293.1499938964844,293.1499938964844,279.1499938964844,38662.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252751231193542,1.0,0.0,0.0,3.697669506072998,3.6976943016052246,9.123247650677512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.1171875,0.0,1607.03564453125,1895.4371337890625,0.0,2704.507080078125,0.918165683746338,1.0,0.0,3.0,1.0,0.0
17756880,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.777446985244751,0.3211186528205871,0.2925637662410736,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8688009977340698,0.4539942443370819,0.4326076805591583,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8389121890068054,0.4066361486911773,0.2868642807006836,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8336061239242554,0.3983470201492309,0.3805956542491913,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6622999906539917,0.1967360824346542,0.905074954032898,284.8951110839844,284.95001220703125,300.5981750488281,297.0440673828125,298.6058044433594,297.1569519042969,284.89801025390625,1.0,0.5464264154434204,0.6090871095657349,0.6090871095657349,1.0,1.0,-2.75860333442688,1.1573138236999512,1.6012893915176392,0.5334038734436035,0.8836690783500671,0.8836690783500671,0.0,164.65757751464844,154.0,67559.2734375,0.0,1967.6688232421875,1.0,278.8565673828125,283.22076416015625,300.0587158203125,304.47271728515625,293.1499938964844,293.1499938964844,279.1499938964844,38662.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252751231193542,1.0,0.0,0.0,3.697669506072998,3.6976943016052246,9.123247650677512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.1171875,0.0,1607.03564453125,1895.4371337890625,0.0,2704.507080078125,0.918165683746338,1.0,0.0,3.0,1.0,0.0
17756940,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.782600998878479,0.3214051723480224,0.2923594415187835,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8755246996879578,0.4557748436927795,0.4338218867778778,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.84442138671875,0.4074070453643799,0.2870420515537262,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8389571905136108,0.3989542424678802,0.3807324171066284,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.666372537612915,0.1966024041175842,0.902912437915802,285.0133056640625,284.95001220703125,300.6513671875,297.0681457519531,298.6291809082031,297.16217041015625,285.0110778808594,1.0,0.5432480573654175,0.6073323488235474,0.6073323488235474,1.0,1.0,-2.757589101791382,1.1552289724349976,1.6023601293563845,0.531186044216156,0.9896472096443176,0.9896472096443176,0.0,160.07455444335938,142.0,67011.9609375,0.0,1944.530029296875,1.0,279.1435852050781,283.3449401855469,300.04888916015625,304.3526916503906,293.1499938964844,293.1499938964844,278.8500061035156,33307.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179932236671448,1.0,0.0,0.0,3.814468383789064,3.814493417739868,9.70870473793184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.0888671875,0.0,1702.90478515625,1895.4371337890625,0.0,2636.988037109375,0.9401735663414,1.0,0.0,3.0,1.0,0.0
17757000,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.782600998878479,0.3214051723480224,0.2923594415187835,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8755246996879578,0.4557748436927795,0.4338218867778778,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.84442138671875,0.4074070453643799,0.2870420515537262,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8389571905136108,0.3989542424678802,0.3807324171066284,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.666372537612915,0.1966024041175842,0.902912437915802,285.0133056640625,284.95001220703125,300.6513671875,297.0681457519531,298.6291809082031,297.16217041015625,285.0110778808594,1.0,0.5432480573654175,0.6073323488235474,0.6073323488235474,1.0,1.0,-2.757589101791382,1.1552289724349976,1.6023601293563845,0.531186044216156,0.9896472096443176,0.9896472096443176,0.0,160.07455444335938,142.0,67011.9609375,0.0,1944.530029296875,1.0,279.1435852050781,283.3449401855469,300.04888916015625,304.3526916503906,293.1499938964844,293.1499938964844,278.8500061035156,33307.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179932236671448,1.0,0.0,0.0,3.814468383789064,3.814493417739868,9.70870473793184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.0888671875,0.0,1702.90478515625,1895.4371337890625,0.0,2636.988037109375,0.9401735663414,1.0,0.0,3.0,1.0,0.0
17757060,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7913731336593628,0.3208559155464172,0.2918357253074646,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.886442244052887,0.456786960363388,0.4347184896469116,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8537514209747314,0.4073931574821472,0.2870012521743774,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.848054826259613,0.3988900780677795,0.3806000351905823,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6737335920333862,0.1961949616670608,0.9002141952514648,284.893798828125,284.95001220703125,300.7045288085937,297.0921325683594,298.6484069824219,297.1604919433594,284.89678955078125,1.0,0.5380165576934814,0.605706512928009,0.605706512928009,1.0,1.0,-2.75459361076355,1.1523109674453735,1.6022825241088867,0.5287893414497375,0.883039653301239,0.883039653301239,0.0,152.62741088867188,130.0,67586.9453125,0.0,1904.849365234375,1.0,278.85650634765625,283.2166442871094,300.10455322265625,304.5213317871094,293.1499938964844,293.1499938964844,279.1499938964844,38844.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240728378295898,1.0,0.0,0.0,3.702496528625488,3.702521562576294,9.147082664640038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.5380859375,0.0,1613.950439453125,1895.4371337890625,0.0,2693.341796875,0.9194047451019288,1.0,0.0,3.0,1.0,0.0
17757120,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7913731336593628,0.3208559155464172,0.2918357253074646,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.886442244052887,0.456786960363388,0.4347184896469116,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8537514209747314,0.4073931574821472,0.2870012521743774,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.848054826259613,0.3988900780677795,0.3806000351905823,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6737335920333862,0.1961949616670608,0.9002141952514648,284.893798828125,284.95001220703125,300.7045288085937,297.0921325683594,298.6484069824219,297.1604919433594,284.89678955078125,1.0,0.5380165576934814,0.605706512928009,0.605706512928009,1.0,1.0,-2.75459361076355,1.1523109674453735,1.6022825241088867,0.5287893414497375,0.883039653301239,0.883039653301239,0.0,152.62741088867188,130.0,67586.9453125,0.0,1904.849365234375,1.0,278.85650634765625,283.2166442871094,300.10455322265625,304.5213317871094,293.1499938964844,293.1499938964844,279.1499938964844,38844.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240728378295898,1.0,0.0,0.0,3.702496528625488,3.702521562576294,9.147082664640038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.5380859375,0.0,1613.950439453125,1895.4371337890625,0.0,2693.341796875,0.9194047451019288,1.0,0.0,3.0,1.0,0.0
17757180,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8045663237571716,0.3213270008563995,0.29161536693573,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.902307152748108,0.4587391018867492,0.4358967542648315,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8678444623947144,0.408390998840332,0.2871923446655273,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8617465496063232,0.3996436893939972,0.3806784749031067,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6849213242530823,0.1962397992610931,0.8979186415672302,285.0136413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.67254638671875,297.1671142578125,285.011474609375,1.0,0.5316010117530823,0.6040806770324707,0.6040806770324707,1.0,1.0,-2.7533020973205566,1.1501773595809937,1.603124737739563,0.526666522026062,0.9898760914802552,0.9898760914802552,0.0,142.94338989257812,118.0,67029.796875,0.0,1857.392333984375,1.0,279.1435852050781,283.34246826171875,300.0956726074219,304.4010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33358.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165804147720337,1.0,0.0,0.0,3.817679643630981,3.817704677581787,9.725058589538094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.9423828125,0.0,1707.170654296875,1895.4371337890625,0.0,2623.919189453125,0.9409375786781312,1.0,0.0,3.0,1.0,0.0
17757240,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8045663237571716,0.3213270008563995,0.29161536693573,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.902307152748108,0.4587391018867492,0.4358967542648315,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8678444623947144,0.408390998840332,0.2871923446655273,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8617465496063232,0.3996436893939972,0.3806784749031067,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6849213242530823,0.1962397992610931,0.8979186415672302,285.0136413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.67254638671875,297.1671142578125,285.011474609375,1.0,0.5316010117530823,0.6040806770324707,0.6040806770324707,1.0,1.0,-2.7533020973205566,1.1501773595809937,1.603124737739563,0.526666522026062,0.9898760914802552,0.9898760914802552,0.0,142.94338989257812,118.0,67029.796875,0.0,1857.392333984375,1.0,279.1435852050781,283.34246826171875,300.0956726074219,304.4010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33358.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165804147720337,1.0,0.0,0.0,3.817679643630981,3.817704677581787,9.725058589538094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.9423828125,0.0,1707.170654296875,1895.4371337890625,0.0,2623.919189453125,0.9409375786781312,1.0,0.0,3.0,1.0,0.0
17757300,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8122816681861877,0.3212140202522278,0.2915530502796173,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9122087955474854,0.4593984186649322,0.4365363419055938,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8764656782150269,0.408571183681488,0.2873393893241882,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8701438307762146,0.3997542262077331,0.3807758092880249,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6917517185211182,0.1961594521999359,0.8970279097557068,284.8689270019531,284.95001220703125,300.7843017578125,297.1278991699219,298.6829528808594,297.1676940917969,284.863525390625,1.0,0.5281720757484436,0.6032677292823792,0.6032677292823792,1.0,1.0,-2.753223896026612,1.1493449211120603,1.6038789749145508,0.5258373618125916,0.8920314908027649,0.8920314908027649,0.0,137.69728088378906,118.0,67931.2578125,0.0,1832.646728515625,1.0,278.8939514160156,283.18017578125,300.1546325683594,304.6382141113281,293.1499938964844,293.1499938964844,278.8500061035156,37133.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218891620635986,1.0,0.0,0.0,3.794389247894287,3.79441499710083,9.606762887415243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.48828125,0.0,1708.6353759765625,1895.4371337890625,0.0,2673.080322265625,0.9363476634025574,1.0,0.0,3.0,1.0,0.0
17757360,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8194759488105774,0.3209198117256164,0.2911182641983032,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9226928353309632,0.4598884880542755,0.4368148744106293,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8850798010826111,0.4085704386234283,0.2872064709663391,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8785886764526367,0.3996954262256622,0.3805469572544098,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6985152959823608,0.1959848999977111,0.8953877687454224,284.89410400390625,284.95001220703125,300.8108825683594,297.1398010253906,298.6921691894531,297.1662902832031,284.8970947265625,1.0,0.5244989991188049,0.6024969816207886,0.6024969816207886,1.0,1.0,-2.7506322860717773,1.1474056243896484,1.603226661682129,0.5244418978691101,0.883660078048706,0.883660078048706,0.0,132.59542846679688,106.0,67613.703125,0.0,1804.7596435546875,1.0,278.85675048828125,283.2140197753906,300.15191650390625,304.57110595703125,293.1499938964844,293.1499938964844,279.1499938964844,38838.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225923776626587,1.0,0.0,0.0,3.70643162727356,3.706456899642944,9.16653732474515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.3125,0.0,1618.431396484375,1895.4371337890625,0.0,2679.602783203125,0.920217990875244,1.0,0.0,3.0,1.0,0.0
17757420,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8321672081947327,0.3213061094284057,0.2908706665039062,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.941454291343689,0.4613479673862457,0.4375818967819214,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.900563657283783,0.4093726575374603,0.2873022854328155,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8937788009643555,0.4002701044082641,0.38051638007164,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7104748487472534,0.1960783749818802,0.8936594724655151,285.0286560058594,284.95001220703125,300.8491516113281,297.1568908691406,298.70953369140625,297.1711120605469,285.0264892578125,1.0,0.519079327583313,0.6013870239257812,0.6013870239257812,1.0,1.0,-2.749250650405884,1.1456986665725708,1.6035521030426023,0.522871732711792,0.987572968006134,0.987572968006134,0.0,124.5801239013672,106.0,66975.2578125,0.0,1765.10107421875,1.0,279.13018798828125,283.3540954589844,300.1257019042969,304.40484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33300.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154822587966919,1.0,0.0,0.0,3.791027307510376,3.7910521030426025,9.589745104676697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.0986328125,0.0,1674.8228759765625,1895.4371337890625,0.0,2613.767822265625,0.9355584979057312,1.0,0.0,3.0,1.0,0.0
17757480,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8381247520446777,0.3214956223964691,0.290936529636383,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9498461484909058,0.4619551599025726,0.4380395710468292,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9079195261001588,0.409734308719635,0.2874682545661926,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9008560180664062,0.4005375206470489,0.3806487023830414,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7157525420188904,0.1961509585380554,0.8933582305908203,285.0150451660156,284.95001220703125,300.8640441894531,297.1635131835937,298.716552734375,297.1734619140625,285.01287841796875,1.0,0.5169847011566162,0.6009553670883179,0.6009553670883179,1.0,1.0,-2.749875783920288,1.145557522773743,1.604318380355835,0.5225531458854675,0.9918861985206604,0.9918861985206604,0.0,121.27091217041016,94.0,67069.8828125,0.0,1750.5291748046875,1.0,279.14361572265625,283.3406677246094,300.14337158203125,304.4516296386719,293.1499938964844,293.1499938964844,278.8500061035156,33341.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151490688323975,1.0,0.0,0.0,3.8216552734375,3.8216805458068848,9.745324405230349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.736328125,0.0,1711.832763671875,1895.4371337890625,0.0,2610.689453125,0.9418290853500366,1.0,0.0,3.0,1.0,0.0
17757540,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8607788681983948,0.3211680352687835,0.2904821932315826,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9780755639076232,0.4631914794445038,0.4390098750591278,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9379472136497498,0.4100558161735534,0.287558913230896,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9296899437904358,0.4006549119949341,0.380548357963562,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7342984080314636,0.1959937065839767,0.8911166191101074,284.8944091796875,284.95001220703125,300.9172058105469,297.1871337890625,298.7362060546875,297.1727905273437,284.8974609375,1.0,0.5092211961746216,0.5994138121604919,0.5994138121604919,1.0,1.0,-2.7477972507476807,1.143070936203003,1.6047264337539673,0.5204761028289795,0.8854933381080627,0.8854933381080627,0.0,110.00080108642578,82.0,67677.5546875,0.0,1694.619873046875,1.0,278.8564453125,283.2108764648437,300.1995849609375,304.6229858398437,293.1499938964844,293.1499938964844,279.1499938964844,38799.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212400078773499,1.0,0.0,0.0,3.712292432785034,3.71231746673584,9.195547931994952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.697265625,0.0,1624.8858642578125,1895.4371337890625,0.0,2667.060791015625,0.9215453267097472,1.0,0.0,3.0,1.0,0.0
17757600,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8607788681983948,0.3211680352687835,0.2904821932315826,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9780755639076232,0.4631914794445038,0.4390098750591278,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9379472136497498,0.4100558161735534,0.287558913230896,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9296899437904358,0.4006549119949341,0.380548357963562,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7342984080314636,0.1959937065839767,0.8911166191101074,284.8944091796875,284.95001220703125,300.9172058105469,297.1871337890625,298.7362060546875,297.1727905273437,284.8974609375,1.0,0.5092211961746216,0.5994138121604919,0.5994138121604919,1.0,1.0,-2.7477972507476807,1.143070936203003,1.6047264337539673,0.5204761028289795,0.8854933381080627,0.8854933381080627,0.0,110.00080108642578,82.0,67677.5546875,0.0,1694.619873046875,1.0,278.8564453125,283.2108764648437,300.1995849609375,304.6229858398437,293.1499938964844,293.1499938964844,279.1499938964844,38799.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212400078773499,1.0,0.0,0.0,3.712292432785034,3.71231746673584,9.195547931994952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.697265625,0.0,1624.8858642578125,1895.4371337890625,0.0,2667.060791015625,0.9215453267097472,1.0,0.0,3.0,1.0,0.0
17757660,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8887050747871399,0.3217639029026031,0.2903722822666168,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.4655458629131317,0.4336931407451629,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9708169102668762,0.4113373458385467,0.2879343926906585,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9631999135017396,0.4015084207057953,0.3807160258293152,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.756291389465332,0.1962184906005859,0.8895776867866516,285.0126647949219,284.95001220703125,300.97039794921875,297.210693359375,298.76043701171875,297.18048095703125,285.0090026855469,1.0,0.5009544491767883,0.5979171991348267,0.5979171991348267,1.0,1.0,-2.740537643432617,1.1382285356521606,1.602309226989746,0.5174306631088257,0.9921239614486694,0.9921239614486694,0.0,99.22598266601562,100.0,67039.5390625,0.0,1633.305419921875,1.0,279.1436767578125,283.3343200683594,300.19073486328125,304.5027160644531,293.1499938964844,293.1499938964844,278.8500061035156,33362.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138384819030762,1.0,0.0,0.0,3.8273520469665527,3.8273773193359375,9.774399813977652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.62890625,0.0,1718.883544921875,1895.4371337890625,0.0,2598.58544921875,0.9431164264678956,1.0,0.0,3.0,1.0,0.0
17757720,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8887050747871399,0.3217639029026031,0.2903722822666168,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.4655458629131317,0.4336931407451629,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9708169102668762,0.4113373458385467,0.2879343926906585,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9631999135017396,0.4015084207057953,0.3807160258293152,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.756291389465332,0.1962184906005859,0.8895776867866516,285.0126647949219,284.95001220703125,300.97039794921875,297.210693359375,298.76043701171875,297.18048095703125,285.0090026855469,1.0,0.5009544491767883,0.5979171991348267,0.5979171991348267,1.0,1.0,-2.740537643432617,1.1382285356521606,1.602309226989746,0.5174306631088257,0.9921239614486694,0.9921239614486694,0.0,99.22598266601562,100.0,67039.5390625,0.0,1633.305419921875,1.0,279.1436767578125,283.3343200683594,300.19073486328125,304.5027160644531,293.1499938964844,293.1499938964844,278.8500061035156,33362.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138384819030762,1.0,0.0,0.0,3.8273520469665527,3.8273773193359375,9.774399813977652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.62890625,0.0,1718.883544921875,1895.4371337890625,0.0,2598.58544921875,0.9431164264678956,1.0,0.0,3.0,1.0,0.0
17757780,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8888104557991028,0.3213457465171814,0.2902564406394958,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.4685782790184021,0.4333700835704803,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9715397953987122,0.4117197096347809,0.2883855104446411,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9636722207069396,0.4015467166900635,0.3809791207313537,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7564446330070496,0.1960789859294891,0.8894680738449097,284.896728515625,284.95001220703125,301.0235900878906,297.2341613769531,298.7845764160156,297.1873779296875,284.9005126953125,1.0,0.5016946792602539,0.5964205265045166,0.5964205265045166,1.0,1.0,-2.74026107788086,1.1366629600524902,1.6035981178283691,0.5152841210365295,0.8848929405212402,0.8848929405212402,0.0,99.11100006103516,118.0,67580.828125,0.0,1632.6556396484375,1.0,278.85650634765625,283.2127380371094,300.2440185546875,304.658203125,293.1499938964844,293.1499938964844,279.1499938964844,38889.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193739056587219,1.0,0.0,0.0,3.7051074504852295,3.7051327228546143,9.159988394458196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.2041015625,0.0,1617.292236328125,1895.4371337890625,0.0,2649.769775390625,0.9201949834823608,1.0,0.0,3.0,1.0,0.0
17757840,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8888104557991028,0.3213457465171814,0.2902564406394958,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.4685782790184021,0.4333700835704803,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9715397953987122,0.4117197096347809,0.2883855104446411,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9636722207069396,0.4015467166900635,0.3809791207313537,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7564446330070496,0.1960789859294891,0.8894680738449097,284.896728515625,284.95001220703125,301.0235900878906,297.2341613769531,298.7845764160156,297.1873779296875,284.9005126953125,1.0,0.5016946792602539,0.5964205265045166,0.5964205265045166,1.0,1.0,-2.74026107788086,1.1366629600524902,1.6035981178283691,0.5152841210365295,0.8848929405212402,0.8848929405212402,0.0,99.11100006103516,118.0,67580.828125,0.0,1632.6556396484375,1.0,278.85650634765625,283.2127380371094,300.2440185546875,304.658203125,293.1499938964844,293.1499938964844,279.1499938964844,38889.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193739056587219,1.0,0.0,0.0,3.7051074504852295,3.7051327228546143,9.159988394458196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.2041015625,0.0,1617.292236328125,1895.4371337890625,0.0,2649.769775390625,0.9201949834823608,1.0,0.0,3.0,1.0,0.0
17757900,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8838480710983276,0.3215537071228027,0.2902621328830719,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.4696988761425018,0.4405273795127868,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9666561484336852,0.4123387336730957,0.2886721491813659,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9583736658096312,0.4018974304199219,0.3811636865139007,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7524941563606262,0.1961663216352462,0.889677107334137,285.03643798828125,284.95001220703125,301.0501708984375,297.2458801269531,298.7969665527344,297.1905517578125,285.0413818359375,1.0,0.5044925808906555,0.5956722497940063,0.5956722497940063,1.0,1.0,-2.74967360496521,1.1401878595352173,1.609485745429993,0.5165107250213623,0.9828159809112548,0.9828159809112548,0.0,101.11227416992188,118.0,67060.265625,0.0,1655.7603759765625,1.0,279.1035461425781,283.36041259765625,300.2124328613281,304.4677124023437,293.1499938964844,293.1499938964844,279.1499938964844,34021.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135650753974915,1.0,0.0,0.0,3.758555173873901,3.758579730987549,9.426166798220948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.3818359375,0.0,1642.0875244140625,1895.4371337890625,0.0,2596.062255859375,0.930105447769165,1.0,0.0,3.0,1.0,0.0
17757960,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8747852444648743,0.3219316899776459,0.290701150894165,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9950480461120604,0.4703917205333709,0.4455123245716095,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9568239450454712,0.4131548404693603,0.2893067598342895,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.947897493839264,0.4024103581905365,0.3817463219165802,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.745238721370697,0.1963362693786621,0.8909988403320312,285.0368957519531,284.95001220703125,301.0767822265625,297.257568359375,298.8083801269531,297.19219970703125,285.0353088378906,1.0,0.5083927512168884,0.5949102640151978,0.5949102640151978,1.0,1.0,-2.7593913078308105,1.1437784433364868,1.6156128644943235,0.5180962085723877,1.0,1.0,0.0,104.88040161132812,136.0,67440.609375,0.0,1687.6787109375,1.0,279.1439208984375,283.3503112792969,300.2400207519531,304.5653076171875,293.1499938964844,293.1499938964844,278.8500061035156,33061.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124353289604187,1.0,0.0,0.0,3.833770036697388,3.833795309066773,9.807208698475731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.6474609375,0.0,1724.2974853515625,1895.4371337890625,0.0,2585.6376953125,0.9444297552108764,1.0,0.0,3.0,1.0,0.0
17758020,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.846479594707489,0.3213858008384704,0.2910060882568359,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9669452905654908,0.470989465713501,0.4467225670814514,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9219501614570618,0.4135496020317077,0.2901859879493713,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.912520468235016,0.4023629426956177,0.382482647895813,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7227432727813721,0.1960701197385788,0.8929444551467896,284.8990173339844,284.95001220703125,301.1300048828125,297.2808837890625,298.8247985839844,297.18572998046875,284.9013061523437,1.0,0.5176194906234741,0.5933863520622253,0.5933863520622253,1.0,1.0,-2.765365600585937,1.1448911428451538,1.6204745769500732,0.5178248882293701,0.9024347066879272,0.9024347066879272,0.0,117.45921325683594,154.0,68383.8515625,0.0,1755.93115234375,1.0,278.8569641113281,283.1978759765625,300.2989807128906,304.7659606933594,293.1499938964844,293.1499938964844,278.54998779296875,38027.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197695016860962,1.0,0.0,0.0,3.763075590133667,3.763101100921631,9.448854711990862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.9228515625,0.0,1678.2886962890625,1895.4371337890625,0.0,2653.434326171875,0.932017147541046,1.0,0.0,3.0,1.0,0.0
