time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.846479594707489,0.3213858008384704,0.2910060882568359,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9669452905654908,0.470989465713501,0.4467225670814514,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9219501614570618,0.4135496020317077,0.2901859879493713,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.912520468235016,0.4023629426956177,0.382482647895813,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7227432727813721,0.1960701197385788,0.8929444551467896,284.8990173339844,284.95001220703125,301.1300048828125,297.2808837890625,298.8247985839844,297.18572998046875,284.9013061523437,1.0,0.5176194906234741,0.5933863520622253,0.5933863520622253,1.0,1.0,-2.765365600585937,1.1448911428451538,1.6204745769500732,0.5178248882293701,0.9024347066879272,0.9024347066879272,0.0,117.45921325683594,154.0,68383.8515625,0.0,1755.93115234375,1.0,278.8569641113281,283.1978759765625,300.2989807128906,304.7659606933594,293.1499938964844,293.1499938964844,278.54998779296875,38027.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197695016860962,1.0,0.0,0.0,3.763075590133667,3.763101100921631,9.448854711990862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.9228515625,0.0,1678.2886962890625,1895.4371337890625,0.0,2653.434326171875,0.932017147541046,1.0,0.0,3.0,1.0,0.0
17758140,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8199836611747742,0.3206779062747955,0.290865957736969,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9328547716140748,0.4718723893165588,0.4480043947696686,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.889650285243988,0.4137852191925049,0.2907324135303497,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8811942338943481,0.4020985960960388,0.3827845752239227,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6987241506576538,0.1955838352441787,0.8936000466346741,284.8995666503906,284.95001220703125,301.1832580566406,297.3041687011719,298.84161376953125,297.1802062988281,284.90106201171875,1.0,0.5280647277832031,0.5918623805046082,0.5918623805046082,1.0,1.0,-2.768543243408203,1.1447266340255735,1.6238166093826294,0.5168337225914001,0.8434298038482666,0.8434298038482666,0.0,132.7249755859375,172.0,68540.171875,0.0,1832.7939453125,1.0,278.557861328125,283.1796264648437,300.306396484375,304.79351806640625,293.1499938964844,293.1499938964844,278.8500061035156,40177.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224248886108398,1.0,0.0,0.0,3.544389009475708,3.544412612915039,8.382547775909188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.029296875,0.0,1449.1654052734375,1895.4371337890625,0.0,2678.048828125,0.8860614895820618,1.0,0.0,3.0,1.0,0.0
17758200,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8199836611747742,0.3206779062747955,0.290865957736969,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9328547716140748,0.4718723893165588,0.4480043947696686,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.889650285243988,0.4137852191925049,0.2907324135303497,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8811942338943481,0.4020985960960388,0.3827845752239227,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6987241506576538,0.1955838352441787,0.8936000466346741,284.8995666503906,284.95001220703125,301.1832580566406,297.3041687011719,298.84161376953125,297.1802062988281,284.90106201171875,1.0,0.5280647277832031,0.5918623805046082,0.5918623805046082,1.0,1.0,-2.768543243408203,1.1447266340255735,1.6238166093826294,0.5168337225914001,0.8434298038482666,0.8434298038482666,0.0,132.7249755859375,172.0,68540.171875,0.0,1832.7939453125,1.0,278.557861328125,283.1796264648437,300.306396484375,304.79351806640625,293.1499938964844,293.1499938964844,278.8500061035156,40177.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224248886108398,1.0,0.0,0.0,3.544389009475708,3.544412612915039,8.382547775909188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.029296875,0.0,1449.1654052734375,1895.4371337890625,0.0,2678.048828125,0.8860614895820618,1.0,0.0,3.0,1.0,0.0
17758260,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7977213859558105,0.3210789263248443,0.2916243076324463,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9047250747680664,0.4739748835563659,0.4503757059574127,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8654313683509827,0.4152008593082428,0.2920063436031341,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8570438027381897,0.4027875363826751,0.3838641941547394,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6783372759819031,0.1955628842115402,0.8959448337554932,285.0031433105469,284.95001220703125,301.2365417480469,297.327392578125,298.86492919921875,297.1859436035156,285.0027160644531,1.0,0.5395070910453796,0.5901197791099548,0.5901197791099548,1.0,1.0,-2.7779440879821777,1.147132158279419,1.6308119297027588,0.5169732570648193,0.9372377991676332,0.9372377991676332,0.0,148.56822204589844,190.0,68235.2421875,0.0,1922.33544921875,1.0,278.8416748046875,283.28936767578125,300.3052062988281,304.68902587890625,293.1499938964844,293.1499938964844,278.54998779296875,33622.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144532442092896,1.0,0.0,0.0,3.6666088104248047,3.666632413864136,8.970619660431112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.9072265625,0.0,1533.8533935546875,1895.4371337890625,0.0,2604.261962890625,0.9070634841918944,1.0,0.0,3.0,1.0,0.0
17758320,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7977213859558105,0.3210789263248443,0.2916243076324463,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9047250747680664,0.4739748835563659,0.4503757059574127,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8654313683509827,0.4152008593082428,0.2920063436031341,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8570438027381897,0.4027875363826751,0.3838641941547394,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6783372759819031,0.1955628842115402,0.8959448337554932,285.0031433105469,284.95001220703125,301.2365417480469,297.327392578125,298.86492919921875,297.1859436035156,285.0027160644531,1.0,0.5395070910453796,0.5901197791099548,0.5901197791099548,1.0,1.0,-2.7779440879821777,1.147132158279419,1.6308119297027588,0.5169732570648193,0.9372377991676332,0.9372377991676332,0.0,148.56822204589844,190.0,68235.2421875,0.0,1922.33544921875,1.0,278.8416748046875,283.28936767578125,300.3052062988281,304.68902587890625,293.1499938964844,293.1499938964844,278.54998779296875,33622.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144532442092896,1.0,0.0,0.0,3.6666088104248047,3.666632413864136,8.970619660431112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.9072265625,0.0,1533.8533935546875,1895.4371337890625,0.0,2604.261962890625,0.9070634841918944,1.0,0.0,3.0,1.0,0.0
17758380,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7765237092971802,0.3205026984214782,0.2919745147228241,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8816195726394653,0.4752132594585418,0.4524263739585876,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8441750407218933,0.4157197773456573,0.2930314838886261,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8359876871109009,0.4027016460895538,0.3846589624881744,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6601338386535645,0.1951481997966766,0.8978196382522583,284.9193725585937,284.95001220703125,301.28985595703125,297.3505249023437,298.8830871582031,297.1832275390625,284.9208374023437,1.0,0.5513498783111572,0.5883771777153015,0.5883771777153015,1.0,1.0,-2.785275936126709,1.1485430002212524,1.6367329359054563,0.5167391300201416,0.8619554042816162,0.8619554042816162,0.0,165.87237548828125,178.0,68934.4609375,0.0,2016.0743408203125,1.0,278.5577087402344,283.1881103515625,300.36199951171875,304.8665466308594,293.1499938964844,293.1499938964844,278.8500061035156,38213.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202334642410278,1.0,0.0,0.0,3.558388948440552,3.558412313461304,8.448898825008655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.962890625,0.0,1449.7581787109375,1895.4371337890625,0.0,2657.732421875,0.8871021866798401,1.0,0.0,3.0,1.0,0.0
17758440,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7765237092971802,0.3205026984214782,0.2919745147228241,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8816195726394653,0.4752132594585418,0.4524263739585876,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8441750407218933,0.4157197773456573,0.2930314838886261,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8359876871109009,0.4027016460895538,0.3846589624881744,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6601338386535645,0.1951481997966766,0.8978196382522583,284.9193725585937,284.95001220703125,301.28985595703125,297.3505249023437,298.8830871582031,297.1832275390625,284.9208374023437,1.0,0.5513498783111572,0.5883771777153015,0.5883771777153015,1.0,1.0,-2.785275936126709,1.1485430002212524,1.6367329359054563,0.5167391300201416,0.8619554042816162,0.8619554042816162,0.0,165.87237548828125,178.0,68934.4609375,0.0,2016.0743408203125,1.0,278.5577087402344,283.1881103515625,300.36199951171875,304.8665466308594,293.1499938964844,293.1499938964844,278.8500061035156,38213.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202334642410278,1.0,0.0,0.0,3.558388948440552,3.558412313461304,8.448898825008655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.962890625,0.0,1449.7581787109375,1895.4371337890625,0.0,2657.732421875,0.8871021866798401,1.0,0.0,3.0,1.0,0.0
17758500,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7721238136291504,0.3205475807189941,0.2919656634330749,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8771638870239258,0.4761557877063751,0.4532685875892639,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8400498628616333,0.416318267583847,0.2934065461158752,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8317562341690063,0.402915894985199,0.3848474621772766,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6563513875007629,0.1950521618127823,0.89773029088974,285.0323181152344,284.95001220703125,301.3165283203125,297.3620910644531,298.89373779296875,297.18475341796875,285.0346984863281,1.0,0.5534806251525879,0.5875058770179749,0.5875058770179749,1.0,1.0,-2.7868478298187256,1.1482975482940674,1.6385502815246582,0.5161071419715881,0.9451174736022948,0.9451174736022948,0.0,169.86061096191406,178.0,68369.8125,0.0,2037.5606689453125,1.0,278.8001708984375,283.3111572265625,300.3325500488281,304.6807861328125,293.1499938964844,293.1499938964844,278.8500061035156,33602.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149752616882324,1.0,0.0,0.0,3.618867874145508,3.61889123916626,8.738537644603639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.3271484375,0.0,1481.025146484375,1895.4371337890625,0.0,2609.08349609375,0.898410975933075,1.0,0.0,3.0,1.0,0.0
17758560,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7712208032608032,0.3207194209098816,0.2921463847160339,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8766193389892578,0.4772146642208099,0.4542938470840454,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8394454121589661,0.4170603156089782,0.293936550617218,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8309237957000732,0.4032465815544128,0.3851829469203949,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6554511189460754,0.1950376480817794,0.897761344909668,285.0099792480469,284.95001220703125,301.3432006835937,297.3736267089844,298.9052124023437,297.18768310546875,285.0076599121094,1.0,0.5542961359024048,0.5866402983665466,0.5866402983665466,1.0,1.0,-2.789374589920044,1.1484835147857666,1.640891194343567,0.5156828761100769,0.9549350142478944,0.9549350142478944,0.0,170.93063354492188,166.0,68635.640625,0.0,2046.7449951171875,1.0,278.84234619140625,283.284423828125,300.3580627441406,304.770263671875,293.1499938964844,293.1499938964844,278.54998779296875,32953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139365911483765,1.0,0.0,0.0,3.6953046321868896,3.6953284740448,9.111581675824708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0126953125,0.0,1561.08154296875,1895.4371337890625,0.0,2599.4912109375,0.9130862951278688,1.0,0.0,3.0,1.0,0.0
17758620,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7723882794380188,0.3202094435691833,0.2918940782546997,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8789196610450745,0.4781419336795807,0.4553718864917755,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8412629961967468,0.4174739420413971,0.2943806648254394,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8323431611061096,0.4031124114990234,0.3852349817752838,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6563397645950317,0.1947038918733596,0.8965526223182678,284.8900756835937,284.95001220703125,301.3858947753906,297.3920593261719,298.9189453125,297.1850280761719,284.895751953125,1.0,0.5533124804496765,0.5852553844451904,0.5852553844451904,1.0,1.0,-2.7895190715789795,1.1469985246658323,1.6425204277038574,0.5141953229904175,0.8583275675773621,0.8583275675773621,0.0,169.6565704345703,166.0,69172.609375,0.0,2040.9205322265625,1.0,278.5653076171875,283.1593017578125,300.4140319824219,304.9594421386719,293.1499938964844,293.1499938964844,278.54998779296875,39246.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202301263809204,1.0,0.0,0.0,3.594106912612915,3.5941309928894043,8.619365416961955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.41796875,0.0,1495.7874755859375,1895.4371337890625,0.0,2657.701171875,0.8951488733291626,1.0,0.0,3.0,1.0,0.0
17758680,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7730472683906555,0.3201130926609039,0.2917302250862121,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8799513578414917,0.4784011840820312,0.4555368423461914,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8421134948730469,0.4176057279109955,0.2944127321243286,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8330869674682617,0.4030947089195251,0.3851504325866699,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.656885027885437,0.1946267038583755,0.8959799408912659,284.9084777832031,284.95001220703125,301.3965759277344,297.39666748046875,298.9224548339844,297.1845092773437,284.9104309082031,1.0,0.55270916223526,0.5849091410636902,0.5849091410636902,1.0,1.0,-2.788768529891968,1.1462754011154177,1.6424930095672607,0.5136159658432007,0.863956093788147,0.863956093788147,0.0,168.8953399658203,154.0,69176.796875,0.0,2036.0875244140625,1.0,278.5574035644531,283.1717529296875,300.40948486328125,304.9355163574219,293.1499938964844,293.1499938964844,278.8500061035156,38452.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200080990791321,1.0,0.0,0.0,3.5824642181396484,3.5824880599975586,8.563612823309086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.9296875,0.0,1477.3328857421875,1895.4371337890625,0.0,2655.64453125,0.8926207423210144,1.0,0.0,3.0,1.0,0.0
17758740,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7805137634277344,0.3204858601093292,0.2915721237659454,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8896539807319641,0.4805124402046203,0.4570138454437256,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8505386710166931,0.4191546440124511,0.2950949370861053,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8407315015792847,0.4037268757820129,0.3852653801441192,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6629635691642761,0.1946497410535812,0.8942281603813171,285.004150390625,284.95001220703125,301.45001220703125,297.419677734375,298.9449768066406,297.1902160644531,285.0018005371094,1.0,0.548509418964386,0.5831779837608337,0.5831779837608337,1.0,1.0,-2.7892000675201416,1.144535779953003,1.644664287567139,0.5116177201271057,0.9551612734794616,0.9551612734794616,0.0,162.27122497558594,142.0,68758.84375,0.0,2005.296875,1.0,278.8427734375,283.274169921875,300.40234375,304.8252258300781,293.1499938964844,293.1499938964844,278.54998779296875,33183.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132622241973877,1.0,0.0,0.0,3.7106781005859375,3.7107021808624254,9.18755290513218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.6298828125,0.0,1580.3089599609375,1895.4371337890625,0.0,2593.26708984375,0.9165920615196228,1.0,0.0,3.0,1.0,0.0
17758800,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7805137634277344,0.3204858601093292,0.2915721237659454,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8896539807319641,0.4805124402046203,0.4570138454437256,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8505386710166931,0.4191546440124511,0.2950949370861053,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8407315015792847,0.4037268757820129,0.3852653801441192,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6629635691642761,0.1946497410535812,0.8942281603813171,285.004150390625,284.95001220703125,301.45001220703125,297.419677734375,298.9449768066406,297.1902160644531,285.0018005371094,1.0,0.548509418964386,0.5831779837608337,0.5831779837608337,1.0,1.0,-2.7892000675201416,1.144535779953003,1.644664287567139,0.5116177201271057,0.9551612734794616,0.9551612734794616,0.0,162.27122497558594,142.0,68758.84375,0.0,2005.296875,1.0,278.8427734375,283.274169921875,300.40234375,304.8252258300781,293.1499938964844,293.1499938964844,278.54998779296875,33183.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132622241973877,1.0,0.0,0.0,3.7106781005859375,3.7107021808624254,9.18755290513218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.6298828125,0.0,1580.3089599609375,1895.4371337890625,0.0,2593.26708984375,0.9165920615196228,1.0,0.0,3.0,1.0,0.0
17758860,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.799994170665741,0.3242019712924957,0.2938297092914581,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9127925038337708,0.4861363470554352,0.4611023664474487,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8712798357009888,0.4241537451744079,0.2977144718170166,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8603532314300537,0.4080428779125213,0.3880986273288727,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6815735101699829,0.1991128325462341,0.9073414206504822,284.9284362792969,284.95001220703125,301.50390625,297.4396057128906,298.9893493652344,297.2294006347656,284.930908203125,1.0,0.54454106092453,0.5816183090209961,0.5816183090209961,1.0,1.0,-2.819110155105591,1.156230926513672,1.6628793478012085,0.5162229537963867,0.8858676552772522,0.8858676552772522,0.0,149.89439392089844,130.0,70074.0703125,0.0,1994.3287353515625,1.0,278.5572509765625,283.17401123046875,300.4566345214844,305.02276611328125,293.1499938964844,293.1499938964844,278.8500061035156,37363.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198961019515991,1.0,0.0,0.0,3.627377986907959,3.627402067184448,8.779684321780223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.900390625,0.0,1518.28515625,1895.4371337890625,0.0,2654.60693359375,0.9019554853439332,1.0,0.0,3.0,1.0,0.0
17758920,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.799994170665741,0.3242019712924957,0.2938297092914581,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9127925038337708,0.4861363470554352,0.4611023664474487,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8712798357009888,0.4241537451744079,0.2977144718170166,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8603532314300537,0.4080428779125213,0.3880986273288727,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6815735101699829,0.1991128325462341,0.9073414206504822,284.9284362792969,284.95001220703125,301.50390625,297.4396057128906,298.9893493652344,297.2294006347656,284.930908203125,1.0,0.54454106092453,0.5816183090209961,0.5816183090209961,1.0,1.0,-2.819110155105591,1.156230926513672,1.6628793478012085,0.5162229537963867,0.8858676552772522,0.8858676552772522,0.0,149.89439392089844,130.0,70074.0703125,0.0,1994.3287353515625,1.0,278.5572509765625,283.17401123046875,300.4566345214844,305.02276611328125,293.1499938964844,293.1499938964844,278.8500061035156,37363.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198961019515991,1.0,0.0,0.0,3.627377986907959,3.627402067184448,8.779684321780223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.900390625,0.0,1518.28515625,1895.4371337890625,0.0,2654.60693359375,0.9019554853439332,1.0,0.0,3.0,1.0,0.0
17758980,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8207971453666687,0.3268251717090606,0.295804888010025,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.941444218158722,0.4908497035503387,0.4651111364364624,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8952763080596924,0.4281746745109558,0.3001973330974579,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8832901120185852,0.4112802445888519,0.3907664716243744,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7027063965797424,0.2023800313472747,0.920558214187622,285.045654296875,284.95001220703125,301.5586853027344,297.45367431640625,299.0260314941406,297.2552795410156,285.0440673828125,1.0,0.5407061576843262,0.5800586342811584,0.5800586342811584,1.0,1.0,-2.84838342666626,1.1675348281860352,1.6808485984802246,0.5210101008415222,1.0,1.0,0.0,137.91566467285156,118.0,70362.59375,0.0,1983.83447265625,1.0,278.8432312011719,283.2853088378906,300.4502258300781,304.9666442871094,293.1499938964844,293.1499938964844,278.54998779296875,32296.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161180019378662,1.0,0.0,0.0,3.7878801822662354,3.787904977798462,9.573831221132425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.4619140625,0.0,1663.288818359375,1895.4371337890625,0.0,2619.643798828125,0.933491587638855,1.0,0.0,3.0,1.0,0.0
17759040,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8207971453666687,0.3268251717090606,0.295804888010025,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.941444218158722,0.4908497035503387,0.4651111364364624,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8952763080596924,0.4281746745109558,0.3001973330974579,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8832901120185852,0.4112802445888519,0.3907664716243744,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7027063965797424,0.2023800313472747,0.920558214187622,285.045654296875,284.95001220703125,301.5586853027344,297.45367431640625,299.0260314941406,297.2552795410156,285.0440673828125,1.0,0.5407061576843262,0.5800586342811584,0.5800586342811584,1.0,1.0,-2.84838342666626,1.1675348281860352,1.6808485984802246,0.5210101008415222,1.0,1.0,0.0,137.91566467285156,118.0,70362.59375,0.0,1983.83447265625,1.0,278.8432312011719,283.2853088378906,300.4502258300781,304.9666442871094,293.1499938964844,293.1499938964844,278.54998779296875,32296.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161180019378662,1.0,0.0,0.0,3.7878801822662354,3.787904977798462,9.573831221132425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.4619140625,0.0,1663.288818359375,1895.4371337890625,0.0,2619.643798828125,0.933491587638855,1.0,0.0,3.0,1.0,0.0
17759100,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8305894136428833,0.3273994326591491,0.2964238226413727,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9553452730178832,0.4924802184104919,0.4667485952377319,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9075758457183838,0.429464727640152,0.301174134016037,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8950176239013672,0.4122264981269836,0.391730785369873,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.712853729724884,0.2034866511821746,0.9254260063171388,284.90045166015625,284.95001220703125,301.5863952636719,297.4586181640625,299.03955078125,297.26031494140625,284.8945007324219,1.0,0.5386065244674683,0.579278826713562,0.579278826713562,1.0,1.0,-2.859288215637207,1.1714870929718018,1.6878011226654053,0.5226029753684998,0.9211238026618958,0.9211238026618958,0.0,132.4093780517578,118.0,71659.453125,0.0,1974.7381591796875,1.0,278.5951232910156,283.1155090332031,300.5004577636719,305.2248229980469,293.1499938964844,293.1499938964844,278.54998779296875,35350.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228776454925537,1.0,0.0,0.0,3.797675371170044,3.7977006435394287,9.623408914194442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.6015625,0.0,1698.7003173828125,1895.4371337890625,0.0,2682.2490234375,0.9362875819206238,1.0,0.0,3.0,1.0,0.0
17759160,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8396954536437988,0.3276215195655823,0.2965168952941894,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.967596709728241,0.4937395751476288,0.4678290486335754,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9201262593269348,0.4303820133209228,0.3017349243164062,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9061435461044312,0.4128078818321228,0.3921834230422973,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7216087579727173,0.2042829394340515,0.9285610914230348,284.9079895019531,284.95001220703125,301.6142883300781,297.4622802734375,299.0498352050781,297.2611389160156,284.9103088378906,1.0,0.53620845079422,0.5781122446060181,0.5781122446060181,1.0,1.0,-2.8656904697418213,1.172986626625061,1.6927039623260498,0.5227054357528687,0.9085618853569032,0.9085618853569032,0.0,127.3589096069336,106.0,71649.0390625,0.0,1960.4774169921875,1.0,278.55670166015625,283.1263427734375,300.49072265625,305.1767272949219,293.1499938964844,293.1499938964844,278.25,37231.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252555131912231,1.0,0.0,0.0,3.746026992797852,3.746052026748657,9.363432127429404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.876953125,0.0,1652.1063232421875,1895.4371337890625,0.0,2704.324951171875,0.92771178483963,1.0,0.0,3.0,1.0,0.0
17759220,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.860791802406311,0.3280453383922577,0.2964566648006439,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9912127256393432,0.4961502254009247,0.4696543514728546,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.948934018611908,0.4321754574775696,0.3026392161846161,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9337218403816224,0.4137997925281524,0.3927043974399566,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7400364279747009,0.2055158913135528,0.9325068593025208,284.9012756347656,284.95001220703125,301.67059326171875,297.4657592773437,299.0692749023437,297.26141357421875,284.9024658203125,1.0,0.5307765603065491,0.575779139995575,0.575779139995575,1.0,1.0,-2.874269723892212,1.1740107536315918,1.7002590894699097,0.5217512845993042,0.8487123250961304,0.8487123250961304,0.0,117.1025161743164,94.0,71942.1015625,0.0,1924.165771484375,1.0,278.25787353515625,283.0955505371094,300.4766540527344,305.1965637207031,293.1499938964844,293.1499938964844,278.54998779296875,39637.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295034766197205,1.0,0.0,0.0,3.55447006225586,3.5544936656951904,8.430299658357399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.4189453125,0.0,1455.9676513671875,1895.4371337890625,0.0,2743.82421875,0.8877102732658386,1.0,0.0,3.0,1.0,0.0
17759280,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.860791802406311,0.3280453383922577,0.2964566648006439,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9912127256393432,0.4961502254009247,0.4696543514728546,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.948934018611908,0.4321754574775696,0.3026392161846161,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9337218403816224,0.4137997925281524,0.3927043974399566,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7400364279747009,0.2055158913135528,0.9325068593025208,284.9012756347656,284.95001220703125,301.67059326171875,297.4657592773437,299.0692749023437,297.26141357421875,284.9024658203125,1.0,0.5307765603065491,0.575779139995575,0.575779139995575,1.0,1.0,-2.874269723892212,1.1740107536315918,1.7002590894699097,0.5217512845993042,0.8487123250961304,0.8487123250961304,0.0,117.1025161743164,94.0,71942.1015625,0.0,1924.165771484375,1.0,278.25787353515625,283.0955505371094,300.4766540527344,305.1965637207031,293.1499938964844,293.1499938964844,278.54998779296875,39637.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295034766197205,1.0,0.0,0.0,3.55447006225586,3.5544936656951904,8.430299658357399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.4189453125,0.0,1455.9676513671875,1895.4371337890625,0.0,2743.82421875,0.8877102732658386,1.0,0.0,3.0,1.0,0.0
17759340,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8732210397720337,0.3293411433696747,0.297362357378006,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.5011165142059326,0.4676693379878998,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9644094109535216,0.4349575638771057,0.3043443262577057,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9492068886756896,0.4154862463474273,0.394032210111618,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7507700324058533,0.2068707346916198,0.9377783536911012,284.9762878417969,284.95001220703125,301.7275695800781,297.4645690917969,299.0934753417969,297.2742004394531,284.9690856933594,1.0,0.5230651497840881,0.5734460353851318,0.5734460353851318,1.0,1.0,-2.84448766708374,1.1578105688095093,1.6866772174835205,0.5126510858535767,0.9191152453422546,0.9191152453422546,0.0,111.15290832519533,97.0,70907.140625,0.0,1872.6983642578125,1.0,278.5417785644531,283.1805419921875,300.44921875,305.04949951171875,293.1499938964844,293.1499938964844,278.25,34291.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232243061065674,1.0,0.0,0.0,3.660162925720215,3.660186767578125,8.939106237448868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.845703125,0.0,1531.6829833984375,1895.4371337890625,0.0,2685.466064453125,0.9058942198753356,1.0,0.0,3.0,1.0,0.0
17759400,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8732210397720337,0.3293411433696747,0.297362357378006,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.5011165142059326,0.4676693379878998,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9644094109535216,0.4349575638771057,0.3043443262577057,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9492068886756896,0.4154862463474273,0.394032210111618,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7507700324058533,0.2068707346916198,0.9377783536911012,284.9762878417969,284.95001220703125,301.7275695800781,297.4645690917969,299.0934753417969,297.2742004394531,284.9690856933594,1.0,0.5230651497840881,0.5734460353851318,0.5734460353851318,1.0,1.0,-2.84448766708374,1.1578105688095093,1.6866772174835205,0.5126510858535767,0.9191152453422546,0.9191152453422546,0.0,111.15290832519533,97.0,70907.140625,0.0,1872.6983642578125,1.0,278.5417785644531,283.1805419921875,300.44921875,305.04949951171875,293.1499938964844,293.1499938964844,278.25,34291.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232243061065674,1.0,0.0,0.0,3.660162925720215,3.660186767578125,8.939106237448868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.845703125,0.0,1531.6829833984375,1895.4371337890625,0.0,2685.466064453125,0.9058942198753356,1.0,0.0,3.0,1.0,0.0
17759460,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8928472995758057,0.3297904431819916,0.297623336315155,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5080313682556152,0.4385379254817962,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9851771593093872,0.4369681179523468,0.3056246042251587,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.971306562423706,0.416492611169815,0.3948116898536682,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7676849961280823,0.2078668475151062,0.9411600828170776,284.9139099121094,284.95001220703125,301.7850952148437,297.458984375,299.12744140625,297.294921875,284.9142761230469,1.0,0.5202643871307373,0.5719518065452576,0.5719518065452576,1.0,1.0,-2.8548078536987305,1.1606113910675049,1.6941964626312256,0.5125536918640137,0.8476733565330505,0.8476733565330505,0.0,104.45063018798828,115.0,71281.8046875,0.0,1831.3931884765625,1.0,278.2583923339844,283.10821533203125,300.4664306640625,305.14373779296875,293.1499938964844,293.1499938964844,278.54998779296875,38740.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278332352638245,1.0,0.0,0.0,3.513748407363892,3.5137715339660645,8.238243367486575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.6435546875,0.0,1406.5380859375,1895.4371337890625,0.0,2728.284423828125,0.8777503371238708,1.0,0.0,3.0,1.0,0.0
17759520,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8928472995758057,0.3297904431819916,0.297623336315155,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5080313682556152,0.4385379254817962,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9851771593093872,0.4369681179523468,0.3056246042251587,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.971306562423706,0.416492611169815,0.3948116898536682,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7676849961280823,0.2078668475151062,0.9411600828170776,284.9139099121094,284.95001220703125,301.7850952148437,297.458984375,299.12744140625,297.294921875,284.9142761230469,1.0,0.5202643871307373,0.5719518065452576,0.5719518065452576,1.0,1.0,-2.8548078536987305,1.1606113910675049,1.6941964626312256,0.5125536918640137,0.8476733565330505,0.8476733565330505,0.0,104.45063018798828,115.0,71281.8046875,0.0,1831.3931884765625,1.0,278.2583923339844,283.10821533203125,300.4664306640625,305.14373779296875,293.1499938964844,293.1499938964844,278.54998779296875,38740.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278332352638245,1.0,0.0,0.0,3.513748407363892,3.5137715339660645,8.238243367486575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.6435546875,0.0,1406.5380859375,1895.4371337890625,0.0,2728.284423828125,0.8777503371238708,1.0,0.0,3.0,1.0,0.0
17759580,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8899582624435425,0.3310144543647766,0.2985974550247192,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.5148217082023621,0.4441485404968261,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9833403825759888,0.43986976146698,0.3075127601623535,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9684398174285888,0.4181417226791382,0.3962483704090118,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7659295201301575,0.2091420590877533,0.9466906785964966,285.0068664550781,284.95001220703125,301.8431701660156,297.4494934082031,299.1622619628906,297.3168029785156,285.0068359375,1.0,0.5246639251708984,0.5704575181007385,0.5704575181007385,1.0,1.0,-2.87332820892334,1.1670535802841189,1.7062745094299316,0.5143386125564575,0.9384711384773254,0.9384711384773254,0.0,106.44296264648438,133.0,71140.65625,0.0,1870.464111328125,1.0,278.5414733886719,283.20556640625,300.43719482421875,305.0186462402344,293.1499938964844,293.1499938964844,278.25,33203.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221139311790466,1.0,0.0,0.0,3.64535927772522,3.645382642745972,8.866944085639261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.1611328125,0.0,1507.1171875,1895.4371337890625,0.0,2675.16455078125,0.9020270705223083,1.0,0.0,3.0,1.0,0.0
17759640,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8899582624435425,0.3310144543647766,0.2985974550247192,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.5148217082023621,0.4441485404968261,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9833403825759888,0.43986976146698,0.3075127601623535,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9684398174285888,0.4181417226791382,0.3962483704090118,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7659295201301575,0.2091420590877533,0.9466906785964966,285.0068664550781,284.95001220703125,301.8431701660156,297.4494934082031,299.1622619628906,297.3168029785156,285.0068359375,1.0,0.5246639251708984,0.5704575181007385,0.5704575181007385,1.0,1.0,-2.87332820892334,1.1670535802841189,1.7062745094299316,0.5143386125564575,0.9384711384773254,0.9384711384773254,0.0,106.44296264648438,133.0,71140.65625,0.0,1870.464111328125,1.0,278.5414733886719,283.20556640625,300.43719482421875,305.0186462402344,293.1499938964844,293.1499938964844,278.25,33203.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221139311790466,1.0,0.0,0.0,3.64535927772522,3.645382642745972,8.866944085639261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.1611328125,0.0,1507.1171875,1895.4371337890625,0.0,2675.16455078125,0.9020270705223083,1.0,0.0,3.0,1.0,0.0
17759700,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8841720223426819,0.3312242329120636,0.2990834712982178,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.5166423320770264,0.4534298479557037,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9782830476760864,0.4409690201282501,0.3085002601146698,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9623356461524964,0.4186499714851379,0.3970011472702026,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.761492908000946,0.2096100598573684,0.9496999382972716,284.88983154296875,284.95001220703125,301.8723449707031,297.443359375,299.174072265625,297.3175354003906,284.8882751464844,1.0,0.5290152430534363,0.569710373878479,0.569710373878479,1.0,1.0,-2.8907692432403564,1.173870325088501,1.7168989181518557,0.5171905755996704,0.8610540628433228,0.8610540628433228,0.0,109.32421875,133.0,72239.6796875,0.0,1912.617431640625,1.0,278.2976989746094,283.06622314453125,300.476318359375,305.2511901855469,293.1499938964844,293.1499938964844,278.25,37040.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279350399971008,1.0,0.0,0.0,3.623278379440308,3.623302459716797,8.759851084505499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.3984375,0.0,1511.36962890625,1895.4371337890625,0.0,2729.231201171875,0.8979943990707397,1.0,0.0,3.0,1.0,0.0
17759760,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8757830858230591,0.3313280344009399,0.2992830276489258,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.5172943472862244,0.4666269719600677,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9702808856964112,0.4419662356376648,0.3092716038227081,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9530383348464966,0.4190451204776764,0.3974980413913727,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7549809813499451,0.2099755704402923,0.9520419239997864,284.9338073730469,284.95001220703125,301.9016418457031,297.4364013671875,299.18145751953125,297.311279296875,284.935791015625,1.0,0.5344420075416565,0.5686624646186829,0.5686624646186829,1.0,1.0,-2.9112038612365723,1.1816327571868896,1.729570984840393,0.5203608870506287,0.8770302534103394,0.8770302534103394,0.0,113.34442138671876,151.0,72455.953125,0.0,1965.8096923828125,1.0,278.2579345703125,283.10107421875,300.458984375,305.1950988769531,293.1499938964844,293.1499938964844,278.54998779296875,37117.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298499584197998,1.0,0.0,0.0,3.575887680053711,3.575911283493042,8.532200013178226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.1328125,0.0,1460.4617919921875,1895.4371337890625,0.0,2747.048828125,0.890242874622345,1.0,0.0,3.0,1.0,0.0
17759820,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8579646944999695,0.3323042392730713,0.3002473413944244,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9962273240089417,0.5168488621711731,0.4900723099708557,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9506847262382508,0.4445817768573761,0.3111397922039032,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9311718940734864,0.4204117059707641,0.3989045619964599,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7408447265625,0.2108839750289917,0.9572616219520568,285.0480651855469,284.95001220703125,301.95343017578125,297.4222717285156,299.19219970703125,297.29638671875,285.0455017089844,1.0,0.5459264516830444,0.5668182373046875,0.5668182373046875,1.0,1.0,-2.951418161392212,1.196998953819275,1.7544193267822266,0.5272279381752014,0.9936426877975464,0.9936426877975464,0.0,122.96927642822266,151.0,72791.5625,0.0,2080.6845703125,1.0,278.5385131835937,283.2068176269531,300.4200439453125,305.0931396484375,293.1499938964844,293.1499938964844,278.54998779296875,31826.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269168734550476,1.0,0.0,0.0,3.730139970779419,3.730164051055908,9.284180464419478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.931640625,0.0,1592.2554931640625,1895.4371337890625,0.0,2719.763916015625,0.9203263521194458,1.0,0.0,3.0,1.0,0.0
17759880,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8535884618759155,0.3324048817157745,0.3004558086395263,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9921023845672609,0.516726016998291,0.4900449216365814,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9452788829803468,0.4449099600315094,0.3114583790302276,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9254999160766602,0.4205747842788696,0.3991749286651611,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7373131513595581,0.2109844237565994,0.9582332968711852,285.0396423339844,284.95001220703125,301.96051025390625,297.420166015625,299.1930236816406,297.2937927246094,285.0362854003906,1.0,0.5474122762680054,0.5665667057037354,0.5665667057037354,1.0,1.0,-2.9523234367370605,1.1970361471176147,1.7552872896194458,0.5273221731185913,0.9955089688301086,0.9955089688301086,0.0,125.22169494628906,169.0,72881.5234375,0.0,2094.406982421875,1.0,278.5429077148437,283.1967468261719,300.4231872558594,305.115234375,293.1499938964844,293.1499938964844,278.25,31943.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274556398391724,1.0,0.0,0.0,3.747348308563232,3.747372627258301,9.370039606437786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.720703125,0.0,1613.02978515625,1895.4371337890625,0.0,2724.772705078125,0.9241429567337036,1.0,0.0,3.0,1.0,0.0
