time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8240741491317749,0.3321668207645416,0.3012227118015289,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9578198194503784,0.5162877440452576,0.4900244772434234,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9070093035697936,0.4465621411800384,0.3133641183376312,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8891692161560059,0.4209984242916107,0.4005655348300934,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7126421332359314,0.2112583965063095,0.9636880159378052,284.904296875,284.95001220703125,302.0196533203125,297.401123046875,299.2009582519531,297.2729797363281,284.90631103515625,1.0,0.5600647926330566,0.5644709467887878,0.5644709467887878,1.0,1.0,-2.964301109313965,1.199542760848999,1.7647584676742554,0.527229368686676,0.8896222710609436,0.8896222710609436,0.0,143.2475128173828,187.0,73751.015625,0.0,2205.65283203125,1.0,278.2568359375,283.0451965332031,300.4294128417969,305.268798828125,293.1499938964844,293.1499938964844,278.54998779296875,37672.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365495800971985,1.0,0.0,0.0,3.680191040039064,3.68021559715271,9.037202630679532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.1396484375,0.0,1579.6346435546875,1895.4371337890625,0.0,2809.495849609375,0.913476824760437,1.0,0.0,3.0,1.0,0.0
17760000,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8240741491317749,0.3321668207645416,0.3012227118015289,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9578198194503784,0.5162877440452576,0.4900244772434234,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9070093035697936,0.4465621411800384,0.3133641183376312,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8891692161560059,0.4209984242916107,0.4005655348300934,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7126421332359314,0.2112583965063095,0.9636880159378052,284.904296875,284.95001220703125,302.0196533203125,297.401123046875,299.2009582519531,297.2729797363281,284.90631103515625,1.0,0.5600647926330566,0.5644709467887878,0.5644709467887878,1.0,1.0,-2.964301109313965,1.199542760848999,1.7647584676742554,0.527229368686676,0.8896222710609436,0.8896222710609436,0.0,143.2475128173828,187.0,73751.015625,0.0,2205.65283203125,1.0,278.2568359375,283.0451965332031,300.4294128417969,305.268798828125,293.1499938964844,293.1499938964844,278.54998779296875,37672.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365495800971985,1.0,0.0,0.0,3.680191040039064,3.68021559715271,9.037202630679532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.1396484375,0.0,1579.6346435546875,1895.4371337890625,0.0,2809.495849609375,0.913476824760437,1.0,0.0,3.0,1.0,0.0
17760060,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8006502389907837,0.3327781856060028,0.3021728098392486,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9266852140426636,0.5181845426559448,0.4919817149639129,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8808421492576599,0.4491276443004608,0.3154430091381073,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8631214499473572,0.4220922887325287,0.402052640914917,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6913315653800964,0.2117892205715179,0.968777358531952,285.0108642578125,284.95001220703125,302.0790100097656,297.3797607421875,299.21875,297.2701721191406,285.00897216796875,1.0,0.5726562738418579,0.5619642734527588,0.5619642734527588,1.0,1.0,-2.97819185256958,1.2023003101348877,1.7758915424346924,0.5269361734390259,0.9893136024475098,0.9893136024475098,0.0,161.09616088867188,205.0,73354.015625,0.0,2320.720947265625,1.0,278.5434875488281,283.1556701660156,300.3757019042969,305.11102294921875,293.1499938964844,293.1499938964844,278.25,33123.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325979113578796,1.0,0.0,0.0,3.803463697433472,3.803488731384277,9.652767403167672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.88671875,0.0,1688.276123046875,1895.4371337890625,0.0,2772.642822265625,0.9375608563423156,1.0,0.0,3.0,1.0,0.0
17760120,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8006502389907837,0.3327781856060028,0.3021728098392486,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9266852140426636,0.5181845426559448,0.4919817149639129,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8808421492576599,0.4491276443004608,0.3154430091381073,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8631214499473572,0.4220922887325287,0.402052640914917,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6913315653800964,0.2117892205715179,0.968777358531952,285.0108642578125,284.95001220703125,302.0790100097656,297.3797607421875,299.21875,297.2701721191406,285.00897216796875,1.0,0.5726562738418579,0.5619642734527588,0.5619642734527588,1.0,1.0,-2.97819185256958,1.2023003101348877,1.7758915424346924,0.5269361734390259,0.9893136024475098,0.9893136024475098,0.0,161.09616088867188,205.0,73354.015625,0.0,2320.720947265625,1.0,278.5434875488281,283.1556701660156,300.3757019042969,305.11102294921875,293.1499938964844,293.1499938964844,278.25,33123.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325979113578796,1.0,0.0,0.0,3.803463697433472,3.803488731384277,9.652767403167672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.88671875,0.0,1688.276123046875,1895.4371337890625,0.0,2772.642822265625,0.9375608563423156,1.0,0.0,3.0,1.0,0.0
17760180,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7795737981796265,0.3324572741985321,0.3028024137020111,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9010064601898192,0.5196083188056946,0.4942102432250976,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8592336177825928,0.450783908367157,0.3173008263111114,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8418987989425659,0.4224118888378143,0.4032889902591705,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6730712652206421,0.2118901014328003,0.9732382297515868,284.9010009765625,284.95001220703125,302.13848876953125,297.3564147949219,299.2326965332031,297.2614440917969,284.9032897949219,1.0,0.5851444005966187,0.5594576597213745,0.5594576597213745,1.0,1.0,-2.9907166957855225,1.2043352127075195,1.7863816022872925,0.5264418125152588,0.8910781145095825,0.8910781145095825,0.0,179.51678466796875,208.0,74083.390625,0.0,2437.235595703125,1.0,278.2565612792969,283.0266418457031,300.3774108886719,305.2381591796875,293.1499938964844,293.1499938964844,278.54998779296875,38210.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400107622146606,1.0,0.0,0.0,3.7106235027313232,3.71064829826355,9.187281762024212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.9375,0.0,1618.483642578125,1895.4371337890625,0.0,2841.81591796875,0.9207662343978882,1.0,0.0,3.0,1.0,0.0
17760240,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7795737981796265,0.3324572741985321,0.3028024137020111,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9010064601898192,0.5196083188056946,0.4942102432250976,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8592336177825928,0.450783908367157,0.3173008263111114,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8418987989425659,0.4224118888378143,0.4032889902591705,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6730712652206421,0.2118901014328003,0.9732382297515868,284.9010009765625,284.95001220703125,302.13848876953125,297.3564147949219,299.2326965332031,297.2614440917969,284.9032897949219,1.0,0.5851444005966187,0.5594576597213745,0.5594576597213745,1.0,1.0,-2.9907166957855225,1.2043352127075195,1.7863816022872925,0.5264418125152588,0.8910781145095825,0.8910781145095825,0.0,179.51678466796875,208.0,74083.390625,0.0,2437.235595703125,1.0,278.2565612792969,283.0266418457031,300.3774108886719,305.2381591796875,293.1499938964844,293.1499938964844,278.54998779296875,38210.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400107622146606,1.0,0.0,0.0,3.7106235027313232,3.71064829826355,9.187281762024212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.9375,0.0,1618.483642578125,1895.4371337890625,0.0,2841.81591796875,0.9207662343978882,1.0,0.0,3.0,1.0,0.0
17760300,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7729262709617615,0.3326943218708038,0.3030226826667785,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8936784267425537,0.5207781791687012,0.4952993392944336,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8527376651763916,0.4520384073257446,0.3181678056716919,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8353756666183472,0.4228801727294922,0.4037795662879944,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6673388481140137,0.2120725661516189,0.974776029586792,285.026123046875,284.95001220703125,302.16827392578125,297.3441772460937,299.2422180175781,297.2615051269531,285.0287475585937,1.0,0.5894125699996948,0.5582043528556824,0.5582043528556824,1.0,1.0,-2.9957683086395264,1.2048016786575315,1.7909667491912842,0.5258405804634094,0.9788001179695128,0.9788001179695128,0.0,186.1822204589844,208.0,73358.59375,0.0,2480.60107421875,1.0,278.503662109375,283.1615600585937,300.3246765136719,305.0140991210937,293.1499938964844,293.1499938964844,278.54998779296875,34032.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835766077041626,1.0,0.0,0.0,3.759737491607666,3.7597622871398926,9.43209897741326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.9052734375,0.0,1643.556640625,1895.4371337890625,0.0,2802.184326171875,0.9301466345787048,1.0,0.0,3.0,1.0,0.0
17760360,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7687059044837952,0.3330889046192169,0.3035292029380798,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8890659213066101,0.5221295952796936,0.4967176914215088,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.848764181137085,0.4534643590450287,0.3192725479602813,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8311927318572998,0.4235059916973114,0.4045205116271972,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6636714339256287,0.2123591601848602,0.9768037796020508,285.0126342773437,284.95001220703125,302.19805908203125,297.3315734863281,299.2535095214844,297.2638244628906,285.01092529296875,1.0,0.5930836200714111,0.5571590065956116,0.5571590065956116,1.0,1.0,-3.002737283706665,1.206363558769226,1.7963736057281494,0.5259264707565308,0.9939247965812684,0.9939247965812684,0.0,191.12643432617188,196.0,73588.2109375,0.0,2518.87744140625,1.0,278.5434875488281,283.1426696777344,300.3243713378906,305.0751647949219,293.1499938964844,293.1499938964844,278.25,33332.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354997634887695,1.0,0.0,0.0,3.826244831085205,3.82627010345459,9.76874503066938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.265625,0.0,1717.30712890625,1895.4371337890625,0.0,2799.7001953125,0.9429575204849244,1.0,0.0,3.0,1.0,0.0
17760420,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7674054503440857,0.3328351378440857,0.3035866320133209,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8885977268218994,0.5237706899642944,0.4985633194446563,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8485817909240723,0.4552560448646545,0.3207370340824127,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8302252292633057,0.4238576292991638,0.4051274359226227,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6627811789512634,0.2124719023704528,0.978134036064148,284.89813232421875,284.95001220703125,302.25762939453125,297.3056640625,299.2691955566406,297.2577209472656,284.9002990722656,1.0,0.5943485498428345,0.5550683736801147,0.5550683736801147,1.0,1.0,-3.0091264247894287,1.2061511278152466,1.802975416183472,0.5246486663818359,0.8923488259315491,0.8923488259315491,0.0,192.79234313964844,184.0,74199.4453125,0.0,2539.400146484375,1.0,278.2564392089844,283.0105895996094,300.3247985839844,305.1953125,293.1499938964844,293.1499938964844,278.54998779296875,38411.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425766229629517,1.0,0.0,0.0,3.728792667388916,3.728817939758301,9.277474646296468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.826171875,0.0,1641.0404052734375,1895.4371337890625,0.0,2865.7978515625,0.9249224662780762,1.0,0.0,3.0,1.0,0.0
17760480,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7674054503440857,0.3328351378440857,0.3035866320133209,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8885977268218994,0.5237706899642944,0.4985633194446563,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8485817909240723,0.4552560448646545,0.3207370340824127,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8302252292633057,0.4238576292991638,0.4051274359226227,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6627811789512634,0.2124719023704528,0.978134036064148,284.89813232421875,284.95001220703125,302.25762939453125,297.3056640625,299.2691955566406,297.2577209472656,284.9002990722656,1.0,0.5943485498428345,0.5550683736801147,0.5550683736801147,1.0,1.0,-3.0091264247894287,1.2061511278152466,1.802975416183472,0.5246486663818359,0.8923488259315491,0.8923488259315491,0.0,192.79234313964844,184.0,74199.4453125,0.0,2539.400146484375,1.0,278.2564392089844,283.0105895996094,300.3247985839844,305.1953125,293.1499938964844,293.1499938964844,278.54998779296875,38411.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425766229629517,1.0,0.0,0.0,3.728792667388916,3.728817939758301,9.277474646296468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.826171875,0.0,1641.0404052734375,1895.4371337890625,0.0,2865.7978515625,0.9249224662780762,1.0,0.0,3.0,1.0,0.0
17760540,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.77265864610672,0.333626925945282,0.3038282394409179,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8958066701889038,0.5264485478401184,0.5005800127983093,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8553624749183655,0.4581566452980041,0.3223739266395569,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8357167840003967,0.425055980682373,0.4057982265949249,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6675018668174744,0.2130541503429412,0.9790557622909546,285.00946044921875,284.95001220703125,302.3171081542969,297.2790832519531,299.2915344238281,297.2629089355469,285.00762939453125,1.0,0.5922034978866577,0.5529777407646179,0.5529777407646179,1.0,1.0,-3.015716552734375,1.206006646156311,1.8097100257873533,0.5231767296791077,0.9932674169540404,0.9932674169540404,0.0,187.94012451171875,172.0,73567.6328125,0.0,2526.866455078125,1.0,278.54376220703125,283.1285705566406,300.26983642578125,305.021240234375,293.1499938964844,293.1499938964844,278.25,33529.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376427292823792,1.0,0.0,0.0,3.8371596336364746,3.8371849060058594,9.824557309912052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.2509765625,0.0,1732.10107421875,1895.4371337890625,0.0,2819.69921875,0.9454561471939088,1.0,0.0,3.0,1.0,0.0
17760600,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.77265864610672,0.333626925945282,0.3038282394409179,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8958066701889038,0.5264485478401184,0.5005800127983093,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8553624749183655,0.4581566452980041,0.3223739266395569,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8357167840003967,0.425055980682373,0.4057982265949249,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6675018668174744,0.2130541503429412,0.9790557622909546,285.00946044921875,284.95001220703125,302.3171081542969,297.2790832519531,299.2915344238281,297.2629089355469,285.00762939453125,1.0,0.5922034978866577,0.5529777407646179,0.5529777407646179,1.0,1.0,-3.015716552734375,1.206006646156311,1.8097100257873533,0.5231767296791077,0.9932674169540404,0.9932674169540404,0.0,187.94012451171875,172.0,73567.6328125,0.0,2526.866455078125,1.0,278.54376220703125,283.1285705566406,300.26983642578125,305.021240234375,293.1499938964844,293.1499938964844,278.25,33529.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376427292823792,1.0,0.0,0.0,3.8371596336364746,3.8371849060058594,9.824557309912052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.2509765625,0.0,1732.10107421875,1895.4371337890625,0.0,2819.69921875,0.9454561471939088,1.0,0.0,3.0,1.0,0.0
17760660,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7808669805526733,0.3335548043251037,0.3037005364894867,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9066627025604248,0.5282248854637146,0.5021917819976807,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8655056357383728,0.4601903557777405,0.3237336277961731,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8443028330802917,0.4255382120609283,0.4061596095561981,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6750065088272095,0.2133228629827499,0.9793255925178528,284.8973083496094,284.95001220703125,302.3764343261719,297.2523193359375,299.3080749511719,297.2589111328125,284.8995056152344,1.0,0.5881333947181702,0.550959587097168,0.550959587097168,1.0,1.0,-3.019902467727661,1.2048451900482178,1.815057396888733,0.5214296579360962,0.8917609453201294,0.8917609453201294,0.0,180.2543182373047,160.0,74112.6875,0.0,2495.151611328125,1.0,278.25640869140625,282.9998474121094,300.2696533203125,305.1341857910156,293.1499938964844,293.1499938964844,278.54998779296875,38555.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844350278377533,1.0,0.0,0.0,3.732745409011841,3.7327706813812256,9.29715383790608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.119140625,0.0,1646.7406005859375,1895.4371337890625,0.0,2882.385986328125,0.9259253740310668,1.0,0.0,3.0,1.0,0.0
17760720,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7808669805526733,0.3335548043251037,0.3037005364894867,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9066627025604248,0.5282248854637146,0.5021917819976807,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8655056357383728,0.4601903557777405,0.3237336277961731,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8443028330802917,0.4255382120609283,0.4061596095561981,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6750065088272095,0.2133228629827499,0.9793255925178528,284.8973083496094,284.95001220703125,302.3764343261719,297.2523193359375,299.3080749511719,297.2589111328125,284.8995056152344,1.0,0.5881333947181702,0.550959587097168,0.550959587097168,1.0,1.0,-3.019902467727661,1.2048451900482178,1.815057396888733,0.5214296579360962,0.8917609453201294,0.8917609453201294,0.0,180.2543182373047,160.0,74112.6875,0.0,2495.151611328125,1.0,278.25640869140625,282.9998474121094,300.2696533203125,305.1341857910156,293.1499938964844,293.1499938964844,278.54998779296875,38555.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844350278377533,1.0,0.0,0.0,3.732745409011841,3.7327706813812256,9.29715383790608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.119140625,0.0,1646.7406005859375,1895.4371337890625,0.0,2882.385986328125,0.9259253740310668,1.0,0.0,3.0,1.0,0.0
17760780,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7929481863975525,0.3344951868057251,0.30389404296875,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9232710003852844,0.5310134291648865,0.5041192173957825,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8799994587898254,0.4633218348026275,0.3253875076770782,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.856819212436676,0.4268532395362854,0.4067446589469909,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6858396530151367,0.2140458226203918,0.9799524545669556,285.00982666015625,284.95001220703125,302.4355163574219,297.225830078125,299.33123779296875,297.2660217285156,285.0080261230469,1.0,0.583015501499176,0.5489414930343628,0.5489414930343628,1.0,1.0,-3.0258893966674805,1.2044532299041748,1.8214362859725952,0.5198622941970825,0.9933174252510072,0.9933174252510072,0.0,170.27993774414062,148.0,73466.5546875,0.0,2454.896240234375,1.0,278.54376220703125,283.119384765625,300.2154235839844,304.9590759277344,293.1499938964844,293.1499938964844,278.25,33575.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391715884208679,1.0,0.0,0.0,3.839534759521485,3.839560270309448,9.83672407528502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.2734375,0.0,1735.3509521484375,1895.4371337890625,0.0,2833.976318359375,0.9460290670394896,1.0,0.0,3.0,1.0,0.0
17760840,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7929481863975525,0.3344951868057251,0.30389404296875,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9232710003852844,0.5310134291648865,0.5041192173957825,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8799994587898254,0.4633218348026275,0.3253875076770782,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.856819212436676,0.4268532395362854,0.4067446589469909,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6858396530151367,0.2140458226203918,0.9799524545669556,285.00982666015625,284.95001220703125,302.4355163574219,297.225830078125,299.33123779296875,297.2660217285156,285.0080261230469,1.0,0.583015501499176,0.5489414930343628,0.5489414930343628,1.0,1.0,-3.0258893966674805,1.2044532299041748,1.8214362859725952,0.5198622941970825,0.9933174252510072,0.9933174252510072,0.0,170.27993774414062,148.0,73466.5546875,0.0,2454.896240234375,1.0,278.54376220703125,283.119384765625,300.2154235839844,304.9590759277344,293.1499938964844,293.1499938964844,278.25,33575.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391715884208679,1.0,0.0,0.0,3.839534759521485,3.839560270309448,9.83672407528502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.2734375,0.0,1735.3509521484375,1895.4371337890625,0.0,2833.976318359375,0.9460290670394896,1.0,0.0,3.0,1.0,0.0
17760900,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8000102639198303,0.3345874845981598,0.3040100336074829,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9331750869750975,0.5320165157318115,0.5051036477088928,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8884747624397278,0.4645006358623504,0.3262363076210022,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8642768263816833,0.4272156953811645,0.4070789515972137,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6922236084938049,0.2142833769321441,0.9804860353469848,284.8695678710937,284.95001220703125,302.4649658203125,297.2128601074219,299.3402099609375,297.2655029296875,284.8659362792969,1.0,0.5802738666534424,0.5479324460029602,0.5479324460029602,1.0,1.0,-3.029282093048096,1.2044001817703247,1.824881911277771,0.5192527770996094,0.8972756266593933,0.8972756266593933,0.0,164.9348602294922,148.0,74365.46875,0.0,2433.587890625,1.0,278.2935485839844,282.9604187011719,300.24383544921875,305.1703491210937,293.1499938964844,293.1499938964844,278.25,37258.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446167707443237,1.0,0.0,0.0,3.8135862350463854,3.813612222671509,9.704215244710213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.88671875,0.0,1732.7354736328125,1895.4371337890625,0.0,2884.878662109375,0.9408466815948486,1.0,0.0,3.0,1.0,0.0
17760960,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8067611455917358,0.3345313370227813,0.3037660419940948,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9427410960197448,0.5328516364097595,0.5056893229484558,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8967799544334412,0.4655402600765228,0.3268002271652221,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8716484904289246,0.4274216592311859,0.4070830643177032,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6984301209449768,0.2144212424755096,0.9802117347717284,284.8974609375,284.95001220703125,302.49432373046875,297.2001037597656,299.34783935546875,297.262939453125,284.8997497558594,1.0,0.577296793460846,0.5469586849212646,0.5469586849212646,1.0,1.0,-3.030048131942749,1.2032493352890017,1.826798915863037,0.5180936455726624,0.8921353220939636,0.8921353220939636,0.0,159.77139282226562,136.0,74022.15625,0.0,2408.3251953125,1.0,278.2565612792969,282.9904479980469,300.21697998046875,305.0744323730469,293.1499938964844,293.1499938964844,278.54998779296875,38564.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457765579223633,1.0,0.0,0.0,3.73563551902771,3.735660791397095,9.311555686508656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.265625,0.0,1650.1805419921875,1895.4371337890625,0.0,2895.730224609375,0.9265227913856506,1.0,0.0,3.0,1.0,0.0
17761020,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.822607696056366,0.335509330034256,0.3039524257183075,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9645766615867616,0.5355588793754578,0.5074973702430725,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9180302023887634,0.4686976969242096,0.3284405767917633,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8900075554847717,0.4287439882755279,0.4076322615146637,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7133316993713379,0.2151848226785659,0.9808461666107178,285.0128173828125,284.95001220703125,302.5504455566406,297.1765441894531,299.3700866699219,297.2704162597656,285.010986328125,1.0,0.5714940428733826,0.5450891256332397,0.5450891256332397,1.0,1.0,-3.035832643508911,1.202911615371704,1.832921028137207,0.516616702079773,0.9944949150085448,0.9944949150085448,0.0,148.72781372070312,136.0,73377.40625,0.0,2361.83984375,1.0,278.54266357421875,283.1128845214844,300.16412353515625,304.8976135253906,293.1499938964844,293.1499938964844,278.54998779296875,33530.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404427766799927,1.0,0.0,0.0,3.839334487915039,3.839359998703003,9.83569748314039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.3583984375,0.0,1734.75341796875,1895.4371337890625,0.0,2845.852294921875,0.9459738731384276,1.0,0.0,3.0,1.0,0.0
17761080,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8233446478843689,0.3355480432510376,0.3039751648902893,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9655469059944152,0.5356696844100952,0.5075888633728027,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9191073775291444,0.4688272178173065,0.3285213410854339,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8908904194831848,0.428799569606781,0.4076698720455169,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7140077352523804,0.2152187526226043,0.9809135794639589,285.0110168457031,284.95001220703125,302.5527648925781,297.17559814453125,299.3710021972656,297.2707214355469,285.0092468261719,1.0,0.5712549686431885,0.5450112223625183,0.5450112223625183,1.0,1.0,-3.036193370819092,1.202947974205017,1.8332453966140747,0.5165843367576599,0.9949429631233216,0.9949429631233216,0.0,148.2480926513672,124.0,73390.84375,0.0,2360.0166015625,1.0,278.5437927246094,283.11102294921875,300.1646728515625,304.9017028808594,293.1499938964844,293.1499938964844,278.25,33561.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405008912086487,1.0,0.0,0.0,3.842581987380981,3.842607498168945,9.852343509919592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.2470703125,0.0,1738.960205078125,1895.4371337890625,0.0,2846.3955078125,0.9467152953147888,1.0,0.0,3.0,1.0,0.0
17761140,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8414795398712158,0.3356392979621887,0.3038698434829712,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.987417995929718,0.5375004410743713,0.5091279745101929,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9459559917449952,0.4711622297763824,0.3299964368343353,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9134601950645448,0.4294119775295257,0.4080214202404022,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7300271391868591,0.2156430780887603,0.9812638163566588,284.8979797363281,284.95001220703125,302.6107482910156,297.15283203125,299.3870849609375,297.2676086425781,284.9001770019531,1.0,0.5650085210800171,0.543063759803772,0.543063759803772,1.0,1.0,-3.0405423641204834,1.201805830001831,1.838736653327942,0.5148237943649292,0.8938279747962952,0.8938279747962952,0.0,136.90184020996094,112.0,73977.90625,0.0,2309.1484375,1.0,278.25634765625,282.98114013671875,300.1693725585937,305.02154541015625,293.1499938964844,293.1499938964844,278.54998779296875,38512.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847064197063446,1.0,0.0,0.0,3.740633487701416,3.740658760070801,9.33648948375776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.2919921875,0.0,1655.6258544921875,1895.4371337890625,0.0,2907.781005859375,0.9276422262191772,1.0,0.0,3.0,1.0,0.0
17761200,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8414795398712158,0.3356392979621887,0.3038698434829712,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.987417995929718,0.5375004410743713,0.5091279745101929,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9459559917449952,0.4711622297763824,0.3299964368343353,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9134601950645448,0.4294119775295257,0.4080214202404022,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7300271391868591,0.2156430780887603,0.9812638163566588,284.8979797363281,284.95001220703125,302.6107482910156,297.15283203125,299.3870849609375,297.2676086425781,284.9001770019531,1.0,0.5650085210800171,0.543063759803772,0.543063759803772,1.0,1.0,-3.0405423641204834,1.201805830001831,1.838736653327942,0.5148237943649292,0.8938279747962952,0.8938279747962952,0.0,136.90184020996094,112.0,73977.90625,0.0,2309.1484375,1.0,278.25634765625,282.98114013671875,300.1693725585937,305.02154541015625,293.1499938964844,293.1499938964844,278.54998779296875,38512.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847064197063446,1.0,0.0,0.0,3.740633487701416,3.740658760070801,9.33648948375776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.2919921875,0.0,1655.6258544921875,1895.4371337890625,0.0,2907.781005859375,0.9276422262191772,1.0,0.0,3.0,1.0,0.0
17761260,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8593837022781372,0.3366401195526123,0.3041993677616119,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.5407798886299133,0.5019000768661499,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9695252180099488,0.4744946956634521,0.3318545222282409,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.937064528465271,0.4307697713375091,0.4087279140949249,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7450472116470337,0.2164200693368911,0.9825237393379213,285.0024108886719,284.95001220703125,302.668212890625,297.1322631835937,299.40936279296875,297.2767333984375,284.9983215332031,1.0,0.5578434467315674,0.541150689125061,0.541150689125061,1.0,1.0,-3.030883312225342,1.19451904296875,1.836364388465881,0.510970413684845,0.9899550080299376,0.9899550080299376,0.0,127.3502960205078,115.0,73122.1015625,0.0,2246.7001953125,1.0,278.5438537597656,283.09423828125,300.1202697753906,304.8487243652344,293.1499938964844,293.1499938964844,278.25,33685.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415971994400024,1.0,0.0,0.0,3.8454201221466064,3.8454456329345694,9.8669033832266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.2626953125,0.0,1743.398681640625,1895.4371337890625,0.0,2856.641357421875,0.9473419785499572,1.0,0.0,3.0,1.0,0.0
17761320,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8593837022781372,0.3366401195526123,0.3041993677616119,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.5407798886299133,0.5019000768661499,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9695252180099488,0.4744946956634521,0.3318545222282409,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.937064528465271,0.4307697713375091,0.4087279140949249,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7450472116470337,0.2164200693368911,0.9825237393379213,285.0024108886719,284.95001220703125,302.668212890625,297.1322631835937,299.40936279296875,297.2767333984375,284.9983215332031,1.0,0.5578434467315674,0.541150689125061,0.541150689125061,1.0,1.0,-3.030883312225342,1.19451904296875,1.836364388465881,0.510970413684845,0.9899550080299376,0.9899550080299376,0.0,127.3502960205078,115.0,73122.1015625,0.0,2246.7001953125,1.0,278.5438537597656,283.09423828125,300.1202697753906,304.8487243652344,293.1499938964844,293.1499938964844,278.25,33685.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415971994400024,1.0,0.0,0.0,3.8454201221466064,3.8454456329345694,9.8669033832266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.2626953125,0.0,1743.398681640625,1895.4371337890625,0.0,2856.641357421875,0.9473419785499572,1.0,0.0,3.0,1.0,0.0
17761380,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8685711026191711,0.3366177678108215,0.3042561113834381,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.5459175705909729,0.486171692609787,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9806773066520692,0.4767675697803497,0.333491712808609,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9488982558250428,0.431279718875885,0.4092617332935333,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.752991259098053,0.2167734652757644,0.9838677048683168,284.8909912109375,284.95001220703125,302.72509765625,297.1144714355469,299.4324951171875,297.2876892089844,284.8927917480469,1.0,0.554317831993103,0.5392376184463501,0.5392376184463501,1.0,1.0,-3.0222437381744385,1.1878892183303833,1.8343546390533447,0.5055418610572815,0.8811107277870178,0.8811107277870178,0.0,122.81398010253906,118.0,73287.7890625,0.0,2203.49365234375,1.0,278.2569580078125,282.9747619628906,300.1245422363281,304.93487548828125,293.1499938964844,293.1499938964844,278.54998779296875,39103.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469114303588867,1.0,0.0,0.0,3.711449384689331,3.711474657058716,9.191372782879624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.94921875,0.0,1626.22314453125,1895.4371337890625,0.0,2906.3515625,0.9216366410255432,1.0,0.0,3.0,1.0,0.0
17761440,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8685711026191711,0.3366177678108215,0.3042561113834381,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.5459175705909729,0.486171692609787,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9806773066520692,0.4767675697803497,0.333491712808609,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9488982558250428,0.431279718875885,0.4092617332935333,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.752991259098053,0.2167734652757644,0.9838677048683168,284.8909912109375,284.95001220703125,302.72509765625,297.1144714355469,299.4324951171875,297.2876892089844,284.8927917480469,1.0,0.554317831993103,0.5392376184463501,0.5392376184463501,1.0,1.0,-3.0222437381744385,1.1878892183303833,1.8343546390533447,0.5055418610572815,0.8811107277870178,0.8811107277870178,0.0,122.81398010253906,118.0,73287.7890625,0.0,2203.49365234375,1.0,278.2569580078125,282.9747619628906,300.1245422363281,304.93487548828125,293.1499938964844,293.1499938964844,278.54998779296875,39103.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469114303588867,1.0,0.0,0.0,3.711449384689331,3.711474657058716,9.191372782879624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.94921875,0.0,1626.22314453125,1895.4371337890625,0.0,2906.3515625,0.9216366410255432,1.0,0.0,3.0,1.0,0.0
17761500,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.871118426322937,0.3370377719402313,0.3043588995933532,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.5490654110908508,0.4821107089519501,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9838374853134156,0.4783830642700195,0.3343851268291473,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9520971775054932,0.4318789839744568,0.409574806690216,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7552439570426941,0.2171163409948349,0.9846877455711364,285.0162658691406,284.95001220703125,302.7532958984375,297.10675048828125,299.4474182128906,297.2986755371094,285.0185852050781,1.0,0.5533847808837891,0.5382811427116394,0.5382811427116394,1.0,1.0,-3.019915103912353,1.1853824853897097,1.8345324993133545,0.503563404083252,0.9655484557151794,0.9655484557151794,0.0,121.67040252685548,118.0,72407.59375,0.0,2193.490478515625,1.0,278.5035400390625,283.11285400390625,300.0759582519531,304.7023010253906,293.1499938964844,293.1499938964844,278.54998779296875,34616.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415204882621765,1.0,0.0,0.0,3.750206232070923,3.750231027603149,9.384336863149656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.4091796875,0.0,1636.8995361328125,1895.4371337890625,0.0,2855.92431640625,0.9285323619842528,1.0,0.0,3.0,1.0,0.0
17761560,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.873680591583252,0.337589681148529,0.3048103749752044,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.5523557662963867,0.4786357581615448,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9868223667144777,0.4801344275474548,0.3355678915977478,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.955134391784668,0.4326226711273193,0.4102151095867157,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7574511766433716,0.2175570875406265,0.9863834977149964,285.0018005371094,284.95001220703125,302.78131103515625,297.0998840332031,299.4637145996094,297.31109619140625,285.0002136230469,1.0,0.5530003309249878,0.5375107526779175,0.5375107526779175,1.0,1.0,-3.020505905151367,1.1844009160995483,1.8361049890518188,0.502472996711731,0.976418673992157,0.976418673992157,0.0,120.80196380615234,136.0,72520.9140625,0.0,2190.071044921875,1.0,278.5434265136719,283.0958557128906,300.0823059082031,304.7601318359375,293.1499938964844,293.1499938964844,278.25,33839.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402541875839233,1.0,0.0,0.0,3.8089985847473145,3.80902361869812,9.68088102126785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.8798828125,0.0,1700.4937744140625,1895.4371337890625,0.0,2844.090087890625,0.9393814206123352,1.0,0.0,3.0,1.0,0.0
17761620,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8671041131019592,0.3377162516117096,0.3052428662776947,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5564733147621155,0.4902196526527405,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9817610383033752,0.4826092720031738,0.3375343084335327,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.947596549987793,0.433286041021347,0.4111471176147461,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7523664832115173,0.2180166989564895,0.989511013031006,284.9145202636719,284.95001220703125,302.8367919921875,297.089111328125,299.4853820800781,297.3158569335937,284.91717529296875,1.0,0.558791995048523,0.5359700918197632,0.5359700918197632,1.0,1.0,-3.042165517807007,1.1912922859191897,1.8508732318878167,0.5043078660964966,0.894414484500885,0.894414484500885,0.0,124.65153503417967,154.0,73437.3515625,0.0,2248.60791015625,1.0,278.256591796875,282.9857482910156,300.10260009765625,304.90301513671875,293.1499938964844,293.1499938964844,278.54998779296875,38079.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461350202560425,1.0,0.0,0.0,3.7100424766540527,3.7100675106048575,9.184406053464044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.560546875,0.0,1616.8133544921875,1895.4371337890625,0.0,2899.08447265625,0.9207524061203004,1.0,0.0,3.0,1.0,0.0
17761680,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8671041131019592,0.3377162516117096,0.3052428662776947,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5564733147621155,0.4902196526527405,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9817610383033752,0.4826092720031738,0.3375343084335327,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.947596549987793,0.433286041021347,0.4111471176147461,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7523664832115173,0.2180166989564895,0.989511013031006,284.9145202636719,284.95001220703125,302.8367919921875,297.089111328125,299.4853820800781,297.3158569335937,284.91717529296875,1.0,0.558791995048523,0.5359700918197632,0.5359700918197632,1.0,1.0,-3.042165517807007,1.1912922859191897,1.8508732318878167,0.5043078660964966,0.894414484500885,0.894414484500885,0.0,124.65153503417967,154.0,73437.3515625,0.0,2248.60791015625,1.0,278.256591796875,282.9857482910156,300.10260009765625,304.90301513671875,293.1499938964844,293.1499938964844,278.54998779296875,38079.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461350202560425,1.0,0.0,0.0,3.7100424766540527,3.7100675106048575,9.184406053464044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.560546875,0.0,1616.8133544921875,1895.4371337890625,0.0,2899.08447265625,0.9207524061203004,1.0,0.0,3.0,1.0,0.0
17761740,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8543383479118347,0.3388276696205139,0.3062287867069244,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.5578185319900513,0.5144227147102356,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9693760871887208,0.4861506521701813,0.3399743139743805,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9315372705459596,0.4347980618476867,0.4125766158103943,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7419649958610535,0.2188400030136108,0.993859052658081,285.0514221191406,284.95001220703125,302.8914489746094,297.0826416015625,299.5030212402344,297.3125915527344,285.05194091796875,1.0,0.5692815780639648,0.5344294309616089,0.5344294309616089,1.0,1.0,-3.0823071002960205,1.2060399055480957,1.8762673139572144,0.5099617838859558,1.0,1.0,0.0,132.75717163085938,172.0,73523.0,0.0,2364.224365234375,1.0,278.5433349609375,283.120361328125,300.0749816894531,304.7987976074219,293.1499938964844,293.1499938964844,278.25,33211.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415138125419617,1.0,0.0,0.0,3.8389177322387695,3.8389430046081534,9.83356244432798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.7763671875,0.0,1731.7353515625,1895.4371337890625,0.0,2855.862060546875,0.9456229209899902,1.0,0.0,3.0,1.0,0.0
