time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8543383479118347,0.3388276696205139,0.3062287867069244,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.5578185319900513,0.5144227147102356,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9693760871887208,0.4861506521701813,0.3399743139743805,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9315372705459596,0.4347980618476867,0.4125766158103943,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7419649958610535,0.2188400030136108,0.993859052658081,285.0514221191406,284.95001220703125,302.8914489746094,297.0826416015625,299.5030212402344,297.3125915527344,285.05194091796875,1.0,0.5692815780639648,0.5344294309616089,0.5344294309616089,1.0,1.0,-3.0823071002960205,1.2060399055480957,1.8762673139572144,0.5099617838859558,1.0,1.0,0.0,132.75717163085938,172.0,73523.0,0.0,2364.224365234375,1.0,278.5433349609375,283.120361328125,300.0749816894531,304.7987976074219,293.1499938964844,293.1499938964844,278.25,33211.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415138125419617,1.0,0.0,0.0,3.8389177322387695,3.8389430046081534,9.83356244432798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.7763671875,0.0,1731.7353515625,1895.4371337890625,0.0,2855.862060546875,0.9456229209899902,1.0,0.0,3.0,1.0,0.0
17761860,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.831304132938385,0.3388228118419647,0.307089239358902,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9835167527198792,0.5557499527931213,0.5274218916893005,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9413544535636902,0.488458901643753,0.3422621786594391,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.902035355567932,0.4354015588760376,0.4140079021453857,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7228364944458008,0.2190636843442917,0.998478889465332,284.9126892089844,284.95001220703125,302.9452209472656,297.0810241699219,299.5023193359375,297.285400390625,284.91412353515625,1.0,0.5816255807876587,0.5320677161216736,0.5320677161216736,1.0,1.0,-3.1093873977661133,1.2137044668197632,1.89568293094635,0.5122014880180359,0.9278284311294556,0.9278284311294556,0.0,147.66970825195312,190.0,75026.484375,0.0,2493.61083984375,1.0,278.2558288574219,282.95233154296875,300.1073913574219,305.01434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36901.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499966859817505,1.0,0.0,0.0,3.8171448707580566,3.8171706199646,9.722334652906284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.4482421875,0.0,1734.2528076171875,1895.4371337890625,0.0,2935.23974609375,0.943253457546234,1.0,0.0,3.0,1.0,0.0
17761920,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.831304132938385,0.3388228118419647,0.307089239358902,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9835167527198792,0.5557499527931213,0.5274218916893005,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9413544535636902,0.488458901643753,0.3422621786594391,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.902035355567932,0.4354015588760376,0.4140079021453857,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7228364944458008,0.2190636843442917,0.998478889465332,284.9126892089844,284.95001220703125,302.9452209472656,297.0810241699219,299.5023193359375,297.285400390625,284.91412353515625,1.0,0.5816255807876587,0.5320677161216736,0.5320677161216736,1.0,1.0,-3.1093873977661133,1.2137044668197632,1.89568293094635,0.5122014880180359,0.9278284311294556,0.9278284311294556,0.0,147.66970825195312,190.0,75026.484375,0.0,2493.61083984375,1.0,278.2558288574219,282.95233154296875,300.1073913574219,305.01434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36901.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499966859817505,1.0,0.0,0.0,3.8171448707580566,3.8171706199646,9.722334652906284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.4482421875,0.0,1734.2528076171875,1895.4371337890625,0.0,2935.23974609375,0.943253457546234,1.0,0.0,3.0,1.0,0.0
17761980,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8064549565315247,0.3386694490909576,0.3075506091117859,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.952785313129425,0.5555588603019714,0.5273787379264832,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9089226722717284,0.4906371831893921,0.3442305028438568,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8733606934547424,0.4357875287532806,0.4150271415710449,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.700412929058075,0.2189851105213165,1.0015138387680054,284.9195861816406,284.95001220703125,302.9980163574219,297.08477783203125,299.5070495605469,297.270263671875,284.92108154296875,1.0,0.5932713747024536,0.5297060012817383,0.5297060012817383,1.0,1.0,-3.1167802810668945,1.2129031419754028,1.903877139091492,0.5097033381462097,0.9013803601264954,0.9013803601264954,0.0,166.06423950195312,208.0,75064.4921875,0.0,2605.860595703125,1.0,278.1524963378906,282.9487609863281,300.0889892578125,304.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,37716.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851173460483551,1.0,0.0,0.0,3.7390451431274414,3.739070415496826,9.328562100563432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.1171875,0.0,1647.67041015625,1895.4371337890625,0.0,2946.2626953125,0.926633596420288,1.0,0.0,3.0,1.0,0.0
17762040,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8064549565315247,0.3386694490909576,0.3075506091117859,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.952785313129425,0.5555588603019714,0.5273787379264832,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9089226722717284,0.4906371831893921,0.3442305028438568,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8733606934547424,0.4357875287532806,0.4150271415710449,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.700412929058075,0.2189851105213165,1.0015138387680054,284.9195861816406,284.95001220703125,302.9980163574219,297.08477783203125,299.5070495605469,297.270263671875,284.92108154296875,1.0,0.5932713747024536,0.5297060012817383,0.5297060012817383,1.0,1.0,-3.1167802810668945,1.2129031419754028,1.903877139091492,0.5097033381462097,0.9013803601264954,0.9013803601264954,0.0,166.06423950195312,208.0,75064.4921875,0.0,2605.860595703125,1.0,278.1524963378906,282.9487609863281,300.0889892578125,304.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,37716.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851173460483551,1.0,0.0,0.0,3.7390451431274414,3.739070415496826,9.328562100563432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.1171875,0.0,1647.67041015625,1895.4371337890625,0.0,2946.2626953125,0.926633596420288,1.0,0.0,3.0,1.0,0.0
17762100,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7955653667449951,0.3387784957885742,0.3079298734664917,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.938746452331543,0.5560823678970337,0.5280694365501404,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8970091938972473,0.4919203817844391,0.3453378081321716,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8619335293769836,0.4361429512500763,0.415660411119461,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.6907026767730713,0.2190128415822982,1.0031745433807373,284.9371643066406,284.95001220703125,303.0240478515625,297.0888366699219,299.5123596191406,297.2677001953125,284.9384460449219,1.0,0.5991188287734985,0.528525173664093,0.528525173664093,1.0,1.0,-3.1221539974212646,1.213192343711853,1.908961653709412,0.5087609887123108,0.906631588935852,0.906631588935852,0.0,175.03721618652344,208.0,75049.0546875,0.0,2664.149169921875,1.0,278.1505126953125,282.9631042480469,300.0862731933594,304.9689025878906,293.1499938964844,293.1499938964844,278.1499938964844,37030.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504523038864136,1.0,0.0,0.0,3.72581958770752,3.725844621658325,9.26268626244564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.8857421875,0.0,1627.038818359375,1895.4371337890625,0.0,2939.50732421875,0.9231551289558412,1.0,0.0,3.0,1.0,0.0
17762160,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7857421636581421,0.3389207720756531,0.3083661198616028,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.925745964050293,0.5567477345466614,0.5289626717567444,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8865130543708801,0.493234634399414,0.3464891910552978,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.851850152015686,0.4365390241146087,0.4163542985916137,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6819392442703247,0.2190614491701126,1.0049701929092407,284.9493103027344,284.95001220703125,303.0498046875,297.0944519042969,299.5184020996094,297.2662048339844,284.9501037597656,1.0,0.604982316493988,0.5274209380149841,0.5274209380149841,1.0,1.0,-3.128129005432129,1.2138408422470093,1.91428816318512,0.5080480575561523,0.912950038909912,0.912950038909912,0.0,183.9888153076172,226.0,75104.359375,0.0,2723.715576171875,1.0,278.15008544921875,282.9714660644531,300.0898742675781,304.9691467285156,293.1499938964844,293.1499938964844,278.1499938964844,36443.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498578071594238,1.0,0.0,0.0,3.7224552631378174,3.722480058670044,9.245965202353544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.6015625,0.0,1618.66796875,1895.4371337890625,0.0,2933.939208984375,0.9219671487808228,1.0,0.0,3.0,1.0,0.0
17762220,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.768562376499176,0.3391801714897156,0.3092619180679321,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9036746025085448,0.5582042336463928,0.5309810638427734,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8682581186294556,0.4958254694938659,0.3488028049468994,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8345686793327332,0.4373348653316498,0.4177915751934051,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6666373610496521,0.2191571742296219,1.008680820465088,284.9595642089844,284.95001220703125,303.1004943847656,297.110595703125,299.530517578125,297.263916015625,284.95977783203125,1.0,0.6166926622390747,0.5252124071121216,0.5252124071121216,1.0,1.0,-3.1406025886535645,1.2153245210647583,1.9252780675888064,0.5066941976547241,0.9236080646514891,0.9236080646514891,0.0,202.0066375732422,229.0,75331.8984375,0.0,2845.193603515625,1.0,278.1499938964844,282.9745788574219,300.107177734375,304.9960632324219,293.1499938964844,293.1499938964844,278.1499938964844,35765.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491666913032532,1.0,0.0,0.0,3.731982707977295,3.7320072650909424,9.293354423789424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.291015625,0.0,1624.5113525390625,1895.4371337890625,0.0,2927.466064453125,0.923556387424469,1.0,0.0,3.0,1.0,0.0
17762280,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.768562376499176,0.3391801714897156,0.3092619180679321,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9036746025085448,0.5582042336463928,0.5309810638427734,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8682581186294556,0.4958254694938659,0.3488028049468994,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8345686793327332,0.4373348653316498,0.4177915751934051,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6666373610496521,0.2191571742296219,1.008680820465088,284.9595642089844,284.95001220703125,303.1004943847656,297.110595703125,299.530517578125,297.263916015625,284.95977783203125,1.0,0.6166926622390747,0.5252124071121216,0.5252124071121216,1.0,1.0,-3.1406025886535645,1.2153245210647583,1.9252780675888064,0.5066941976547241,0.9236080646514891,0.9236080646514891,0.0,202.0066375732422,229.0,75331.8984375,0.0,2845.193603515625,1.0,278.1499938964844,282.9745788574219,300.107177734375,304.9960632324219,293.1499938964844,293.1499938964844,278.1499938964844,35765.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491666913032532,1.0,0.0,0.0,3.731982707977295,3.7320072650909424,9.293354423789424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.291015625,0.0,1624.5113525390625,1895.4371337890625,0.0,2927.466064453125,0.923556387424469,1.0,0.0,3.0,1.0,0.0
17762340,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7592632174491882,0.3393790125846863,0.3098642826080322,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8927901387214661,0.5596442818641663,0.5327749848365784,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8588868379592896,0.4983295202255249,0.3508727252483368,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8253085017204285,0.4380819797515869,0.4189397692680359,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6583552956581116,0.2192224413156509,1.0110702514648438,284.9594116210937,284.95001220703125,303.1499938964844,297.1337280273437,299.5416259765625,297.2613830566406,284.9593505859375,1.0,0.6238930821418762,0.523003876209259,0.523003876209259,1.0,1.0,-3.1502296924591064,1.215531826019287,1.9346979856491089,0.504733145236969,0.9300879836082458,0.9300879836082458,0.0,213.4546356201172,232.0,75579.4765625,0.0,2926.3818359375,1.0,278.1499938964844,282.9689025878906,300.13134765625,305.0358581542969,293.1499938964844,293.1499938964844,278.1499938964844,35569.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487424254417419,1.0,0.0,0.0,3.748894929885864,3.74891996383667,9.377775995744742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.2470703125,0.0,1642.694580078125,1895.4371337890625,0.0,2923.493408203125,0.92716383934021,1.0,0.0,3.0,1.0,0.0
17762400,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7592632174491882,0.3393790125846863,0.3098642826080322,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8927901387214661,0.5596442818641663,0.5327749848365784,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8588868379592896,0.4983295202255249,0.3508727252483368,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8253085017204285,0.4380819797515869,0.4189397692680359,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6583552956581116,0.2192224413156509,1.0110702514648438,284.9594116210937,284.95001220703125,303.1499938964844,297.1337280273437,299.5416259765625,297.2613830566406,284.9593505859375,1.0,0.6238930821418762,0.523003876209259,0.523003876209259,1.0,1.0,-3.1502296924591064,1.215531826019287,1.9346979856491089,0.504733145236969,0.9300879836082458,0.9300879836082458,0.0,213.4546356201172,232.0,75579.4765625,0.0,2926.3818359375,1.0,278.1499938964844,282.9689025878906,300.13134765625,305.0358581542969,293.1499938964844,293.1499938964844,278.1499938964844,35569.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487424254417419,1.0,0.0,0.0,3.748894929885864,3.74891996383667,9.377775995744742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.2470703125,0.0,1642.694580078125,1895.4371337890625,0.0,2923.493408203125,0.92716383934021,1.0,0.0,3.0,1.0,0.0
17762460,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7537909746170044,0.339573472738266,0.3103054165840149,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8865019083023071,0.5610364079475403,0.5343711376190186,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8538060188293457,0.5007921457290649,0.3527920246124267,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8198422193527222,0.4388091266155243,0.4199075996875763,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6534717679023743,0.2192858606576919,1.0126934051513672,284.9570617675781,284.95001220703125,303.1925354003906,297.15625,299.5500793457031,297.2587585449219,284.9569702148437,1.0,0.6288947463035583,0.5209102034568787,0.5209102034568787,1.0,1.0,-3.1581039428710938,1.215140461921692,1.9429634809494016,0.5025142431259155,0.9338436126708984,0.9338436126708984,0.0,220.96450805664065,235.0,75794.3359375,0.0,2983.15966796875,1.0,278.1499938964844,282.9623718261719,300.1557922363281,305.075927734375,293.1499938964844,293.1499938964844,278.1499938964844,35583.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486989736557007,1.0,0.0,0.0,3.764664888381958,3.764689922332764,9.456837233301484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.1806640625,0.0,1661.30419921875,1895.4371337890625,0.0,2923.086669921875,0.9306989908218384,1.0,0.0,3.0,1.0,0.0
17762520,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7537909746170044,0.339573472738266,0.3103054165840149,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8865019083023071,0.5610364079475403,0.5343711376190186,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8538060188293457,0.5007921457290649,0.3527920246124267,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8198422193527222,0.4388091266155243,0.4199075996875763,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6534717679023743,0.2192858606576919,1.0126934051513672,284.9570617675781,284.95001220703125,303.1925354003906,297.15625,299.5500793457031,297.2587585449219,284.9569702148437,1.0,0.6288947463035583,0.5209102034568787,0.5209102034568787,1.0,1.0,-3.1581039428710938,1.215140461921692,1.9429634809494016,0.5025142431259155,0.9338436126708984,0.9338436126708984,0.0,220.96450805664065,235.0,75794.3359375,0.0,2983.15966796875,1.0,278.1499938964844,282.9623718261719,300.1557922363281,305.075927734375,293.1499938964844,293.1499938964844,278.1499938964844,35583.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486989736557007,1.0,0.0,0.0,3.764664888381958,3.764689922332764,9.456837233301484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.1806640625,0.0,1661.30419921875,1895.4371337890625,0.0,2923.086669921875,0.9306989908218384,1.0,0.0,3.0,1.0,0.0
17762580,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7500589489936829,0.3397825360298157,0.3106856644153595,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8823109269142151,0.5623877048492432,0.5358527302742004,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8506568074226379,0.503235936164856,0.3546404540538788,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8160938620567322,0.4395364224910736,0.4207971394062042,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6501308679580688,0.2193581908941269,1.013991355895996,284.95465087890625,284.95001220703125,303.2228698730469,297.1704406738281,299.55377197265625,297.2561950683594,284.95458984375,1.0,0.6327481269836426,0.5188165903091431,0.5188165903091431,1.0,1.0,-3.1651952266693115,1.2143728733062744,1.9508224725723269,0.5000802874565125,0.9358221292495728,0.9358221292495728,0.0,226.5274658203125,238.0,75951.359375,0.0,3028.0458984375,1.0,278.1499938964844,282.95660400390625,300.1717224121094,305.1054077148437,293.1499938964844,293.1499938964844,278.1499938964844,35664.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490479588508606,1.0,0.0,0.0,3.7769179344177246,3.776943206787109,9.518496995042368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.53515625,0.0,1676.4075927734375,1895.4371337890625,0.0,2926.3544921875,0.9334989190101624,1.0,0.0,3.0,1.0,0.0
17762640,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7500589489936829,0.3397825360298157,0.3106856644153595,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8823109269142151,0.5623877048492432,0.5358527302742004,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8506568074226379,0.503235936164856,0.3546404540538788,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8160938620567322,0.4395364224910736,0.4207971394062042,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6501308679580688,0.2193581908941269,1.013991355895996,284.95465087890625,284.95001220703125,303.2228698730469,297.1704406738281,299.55377197265625,297.2561950683594,284.95458984375,1.0,0.6327481269836426,0.5188165903091431,0.5188165903091431,1.0,1.0,-3.1651952266693115,1.2143728733062744,1.9508224725723269,0.5000802874565125,0.9358221292495728,0.9358221292495728,0.0,226.5274658203125,238.0,75951.359375,0.0,3028.0458984375,1.0,278.1499938964844,282.95660400390625,300.1717224121094,305.1054077148437,293.1499938964844,293.1499938964844,278.1499938964844,35664.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490479588508606,1.0,0.0,0.0,3.7769179344177246,3.776943206787109,9.518496995042368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.53515625,0.0,1676.4075927734375,1895.4371337890625,0.0,2926.3544921875,0.9334989190101624,1.0,0.0,3.0,1.0,0.0
17762700,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7485780715942383,0.3398965895175934,0.3108665645122528,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8806735277175903,0.5630401968955994,0.5365570783615112,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8494979739189148,0.5044346451759338,0.3555399179458618,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8146013021469116,0.4399053454399109,0.4212278723716736,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.648800253868103,0.2193980515003204,1.0145742893218994,284.95367431640625,284.95001220703125,303.23370361328125,297.174560546875,299.5537109375,297.2548522949219,284.95361328125,1.0,0.6344104409217834,0.5177697539329529,0.5177697539329529,1.0,1.0,-3.168560028076172,1.2138930559158323,1.9546668529510496,0.4988056719303131,0.9363961815834044,0.9363961815834044,0.0,228.8593597412109,238.0,76009.078125,0.0,3047.74755859375,1.0,278.1499938964844,282.9541931152344,300.1762390136719,305.1153259277344,293.1499938964844,293.1499938964844,278.1499938964844,35709.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492752313613892,1.0,0.0,0.0,3.781637191772461,3.7816624641418457,9.542299039821955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.607421875,0.0,1682.35693359375,1895.4371337890625,0.0,2928.48291015625,0.9345880746841432,1.0,0.0,3.0,1.0,0.0
17762760,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7472570538520813,0.3400192856788635,0.311047613620758,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8792172074317932,0.5636703372001648,0.5372360348701477,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8484976887702942,0.5056020617485046,0.3564164936542511,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8132654428482056,0.4402810633182525,0.4216567277908325,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6476085782051086,0.2194395959377288,1.0151318311691284,284.952880859375,284.95001220703125,303.2417297363281,297.17681884765625,299.552734375,297.2533874511719,284.9528503417969,1.0,0.6359620690345764,0.5167734026908875,0.5167734026908875,1.0,1.0,-3.1718337535858154,1.2134486436843872,1.9583852291107176,0.4975863397121429,0.936831533908844,0.936831533908844,0.0,231.0072631835937,226.0,76057.1171875,0.0,3066.300048828125,1.0,278.1499938964844,282.9521179199219,300.17889404296875,305.1225280761719,293.1499938964844,293.1499938964844,278.1499938964844,35751.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495439887046814,1.0,0.0,0.0,3.785621166229248,3.785646438598633,9.562414788888418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.4423828125,0.0,1687.423828125,1895.4371337890625,0.0,2930.999755859375,0.935511589050293,1.0,0.0,3.0,1.0,0.0
17762820,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7495601773262024,0.3403019905090332,0.3111715614795685,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8825759291648865,0.5649011731147766,0.5382809042930603,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8521978259086609,0.507905125617981,0.3579329550266266,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8160461783409119,0.4410564005374908,0.4222542643547058,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.64955735206604,0.2195425778627395,1.0149837732315063,284.94970703125,284.95001220703125,303.2498474121094,297.1758728027344,299.547607421875,297.25048828125,284.9496154785156,1.0,0.634493887424469,0.5147807002067566,0.5147807002067566,1.0,1.0,-3.1756062507629395,1.2113696336746216,1.964236736297608,0.4946229755878448,0.9355363249778748,0.9355363249778748,0.0,228.1298217773437,214.0,76073.984375,0.0,3058.72607421875,1.0,278.1499938964844,282.9476013183594,300.17889404296875,305.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,35896.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501890897750854,1.0,0.0,0.0,3.7899930477142334,3.790018558502197,9.584514373273123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.154296875,0.0,1693.76416015625,1895.4371337890625,0.0,2937.041748046875,0.936574637889862,1.0,0.0,3.0,1.0,0.0
17762880,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7495601773262024,0.3403019905090332,0.3111715614795685,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8825759291648865,0.5649011731147766,0.5382809042930603,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8521978259086609,0.507905125617981,0.3579329550266266,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8160461783409119,0.4410564005374908,0.4222542643547058,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.64955735206604,0.2195425778627395,1.0149837732315063,284.94970703125,284.95001220703125,303.2498474121094,297.1758728027344,299.547607421875,297.25048828125,284.9496154785156,1.0,0.634493887424469,0.5147807002067566,0.5147807002067566,1.0,1.0,-3.1756062507629395,1.2113696336746216,1.964236736297608,0.4946229755878448,0.9355363249778748,0.9355363249778748,0.0,228.1298217773437,214.0,76073.984375,0.0,3058.72607421875,1.0,278.1499938964844,282.9476013183594,300.17889404296875,305.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,35896.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501890897750854,1.0,0.0,0.0,3.7899930477142334,3.790018558502197,9.584514373273123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.154296875,0.0,1693.76416015625,1895.4371337890625,0.0,2937.041748046875,0.936574637889862,1.0,0.0,3.0,1.0,0.0
17762940,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7551774978637695,0.340668112039566,0.3112066984176636,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8900451064109802,0.5661221742630005,0.5391355156898499,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8597165942192078,0.5102143883705139,0.3593156039714813,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8222764730453491,0.4418914318084717,0.4227357506752014,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6544267535209656,0.2197100818157196,1.0142911672592163,284.94781494140625,284.95001220703125,303.2478942871094,297.1681213378906,299.53857421875,297.248046875,284.9477844238281,1.0,0.6307592988014221,0.5127879977226257,0.5127879977226257,1.0,1.0,-3.1780850887298584,1.208712100982666,1.969373106956482,0.4913361072540283,0.9332443475723268,0.9332443475723268,0.0,220.91661071777344,202.0,76014.4375,0.0,3024.88330078125,1.0,278.1499938964844,282.9454650878906,300.1708374023437,305.1185607910156,293.1499938964844,293.1499938964844,278.1499938964844,36029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850716233253479,1.0,0.0,0.0,3.7885916233062735,3.788616895675659,9.577427135809558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.0791015625,0.0,1693.1217041015625,1895.4371337890625,0.0,2941.979736328125,0.9363536834716796,1.0,0.0,3.0,1.0,0.0
17763000,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7551774978637695,0.340668112039566,0.3112066984176636,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8900451064109802,0.5661221742630005,0.5391355156898499,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8597165942192078,0.5102143883705139,0.3593156039714813,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8222764730453491,0.4418914318084717,0.4227357506752014,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6544267535209656,0.2197100818157196,1.0142911672592163,284.94781494140625,284.95001220703125,303.2478942871094,297.1681213378906,299.53857421875,297.248046875,284.9477844238281,1.0,0.6307592988014221,0.5127879977226257,0.5127879977226257,1.0,1.0,-3.1780850887298584,1.208712100982666,1.969373106956482,0.4913361072540283,0.9332443475723268,0.9332443475723268,0.0,220.91661071777344,202.0,76014.4375,0.0,3024.88330078125,1.0,278.1499938964844,282.9454650878906,300.1708374023437,305.1185607910156,293.1499938964844,293.1499938964844,278.1499938964844,36029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850716233253479,1.0,0.0,0.0,3.7885916233062735,3.788616895675659,9.577427135809558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.0791015625,0.0,1693.1217041015625,1895.4371337890625,0.0,2941.979736328125,0.9363536834716796,1.0,0.0,3.0,1.0,0.0
17763060,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7630264759063721,0.341100662946701,0.3112249374389648,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9001538753509521,0.5673469305038452,0.5399083495140076,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8698275089263916,0.5125470757484436,0.3606513440608978,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8306286334991455,0.442776471376419,0.4231824576854706,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6612903475761414,0.2199401557445526,1.0134835243225098,284.947021484375,284.95001220703125,303.23663330078125,297.1540222167969,299.5264892578125,297.24609375,284.947021484375,1.0,0.6258290410041809,0.5108754634857178,0.5108754634857178,1.0,1.0,-3.1802079677581787,1.20601224899292,1.9741958379745483,0.4880887567996979,0.9308790564537048,0.9308790564537048,0.0,211.551010131836,190.0,75915.3515625,0.0,2978.559326171875,1.0,278.1499938964844,282.94488525390625,300.1566772460937,305.0997009277344,293.1499938964844,293.1499938964844,278.1499938964844,36111.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512391448020935,1.0,0.0,0.0,3.784052848815918,3.784078359603882,9.55449422690435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.552734375,0.0,1688.3543701171875,1895.4371337890625,0.0,2946.8779296875,0.9353939890861512,1.0,0.0,3.0,1.0,0.0
17763120,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7630264759063721,0.341100662946701,0.3112249374389648,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9001538753509521,0.5673469305038452,0.5399083495140076,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8698275089263916,0.5125470757484436,0.3606513440608978,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8306286334991455,0.442776471376419,0.4231824576854706,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6612903475761414,0.2199401557445526,1.0134835243225098,284.947021484375,284.95001220703125,303.23663330078125,297.1540222167969,299.5264892578125,297.24609375,284.947021484375,1.0,0.6258290410041809,0.5108754634857178,0.5108754634857178,1.0,1.0,-3.1802079677581787,1.20601224899292,1.9741958379745483,0.4880887567996979,0.9308790564537048,0.9308790564537048,0.0,211.551010131836,190.0,75915.3515625,0.0,2978.559326171875,1.0,278.1499938964844,282.94488525390625,300.1566772460937,305.0997009277344,293.1499938964844,293.1499938964844,278.1499938964844,36111.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512391448020935,1.0,0.0,0.0,3.784052848815918,3.784078359603882,9.55449422690435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.552734375,0.0,1688.3543701171875,1895.4371337890625,0.0,2946.8779296875,0.9353939890861512,1.0,0.0,3.0,1.0,0.0
17763180,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7727622985839844,0.3415803015232086,0.3112460672855377,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.912860631942749,0.5685657858848572,0.5406324863433838,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.882119357585907,0.5148913264274597,0.361963540315628,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8407849073410034,0.443695455789566,0.4236191809177398,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.669856071472168,0.2202215492725372,1.0127034187316897,284.9466552734375,284.95001220703125,303.2167663574219,297.13409423828125,299.51123046875,297.244384765625,284.9466247558594,1.0,0.6202465891838074,0.5089629292488098,0.5089629292488098,1.0,1.0,-3.1822688579559326,1.2032538652420044,1.979014992713928,0.4848058521747589,0.92844420671463,0.92844420671463,0.0,201.0288848876953,178.0,75788.1484375,0.0,2925.762939453125,1.0,278.1499938964844,282.94500732421875,300.13690185546875,305.0730285644531,293.1499938964844,293.1499938964844,278.1499938964844,36164.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518106937408447,1.0,0.0,0.0,3.7775845527648926,3.777609825134277,9.52185757796542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.6435546875,0.0,1681.072509765625,1895.4371337890625,0.0,2952.23291015625,0.9339786767959596,1.0,0.0,3.0,1.0,0.0
17763240,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7727622985839844,0.3415803015232086,0.3112460672855377,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.912860631942749,0.5685657858848572,0.5406324863433838,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.882119357585907,0.5148913264274597,0.361963540315628,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8407849073410034,0.443695455789566,0.4236191809177398,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.669856071472168,0.2202215492725372,1.0127034187316897,284.9466552734375,284.95001220703125,303.2167663574219,297.13409423828125,299.51123046875,297.244384765625,284.9466247558594,1.0,0.6202465891838074,0.5089629292488098,0.5089629292488098,1.0,1.0,-3.1822688579559326,1.2032538652420044,1.979014992713928,0.4848058521747589,0.92844420671463,0.92844420671463,0.0,201.0288848876953,178.0,75788.1484375,0.0,2925.762939453125,1.0,278.1499938964844,282.94500732421875,300.13690185546875,305.0730285644531,293.1499938964844,293.1499938964844,278.1499938964844,36164.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518106937408447,1.0,0.0,0.0,3.7775845527648926,3.777609825134277,9.52185757796542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.6435546875,0.0,1681.072509765625,1895.4371337890625,0.0,2952.23291015625,0.9339786767959596,1.0,0.0,3.0,1.0,0.0
17763300,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7782963514328003,0.3418323993682861,0.3112594485282898,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9204506874084472,0.569169282913208,0.5409799814224243,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.889024019241333,0.5160632729530334,0.3626129925251007,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8465491533279419,0.4441626369953155,0.4238360226154327,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6747415065765381,0.2203769236803054,1.0123370885849,284.94647216796875,284.95001220703125,303.203857421875,297.1220703125,299.50244140625,297.2435913085937,284.94647216796875,1.0,0.6173087358474731,0.5080066919326782,0.5080066919326782,1.0,1.0,-3.183305263519287,1.2018630504608154,1.981442213058472,0.4831560850143432,0.9271615147590636,0.9271615147590636,0.0,195.5174102783203,178.0,75715.453125,0.0,2897.989501953125,1.0,278.1499938964844,282.9451904296875,300.1249389648437,305.05694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36185.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521195650100708,1.0,0.0,0.0,3.7737905979156494,3.773815870285034,9.502740567768342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.541015625,0.0,1676.7352294921875,1895.4371337890625,0.0,2955.126953125,0.93314129114151,1.0,0.0,3.0,1.0,0.0
17763360,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7842729687690735,0.3420906364917755,0.3112748265266418,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9287216663360596,0.5697681307792664,0.5413191318511963,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8964243531227112,0.517234206199646,0.363258808851242,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8528063297271729,0.4446333348751068,0.4240524172782898,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6800276637077332,0.2205402851104736,1.011988639831543,284.9464111328125,284.95001220703125,303.1890563964844,297.1087951660156,299.4932556152344,297.2428283691406,284.9464111328125,1.0,0.6143028736114502,0.50713711977005,0.50713711977005,1.0,1.0,-3.184349298477173,1.2006224393844604,1.983726978302002,0.4816576838493347,0.9259102940559388,0.9259102940559388,0.0,189.897705078125,166.0,75640.4453125,0.0,2869.625732421875,1.0,278.1499938964844,282.9455261230469,300.1117553710937,305.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,36201.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524538278579712,1.0,0.0,0.0,3.7697718143463135,3.769796848297119,9.482511700298346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.67578125,0.0,1672.1024169921875,1895.4371337890625,0.0,2958.25927734375,0.9322507977485656,1.0,0.0,3.0,1.0,0.0
17763420,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7975847125053406,0.3426231443881988,0.3113124370574951,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9467694759368896,0.5709441304206848,0.54197096824646,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9132781624794006,0.5195558071136475,0.3645338118076324,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8669537901878357,0.4455845355987549,0.4244861602783203,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6918284296989441,0.2208859622478485,1.0113428831100464,284.9462280273437,284.95001220703125,303.1541748046875,297.07861328125,299.4730529785156,297.24127197265625,284.9462280273437,1.0,0.6081446409225464,0.5053980946540833,0.5053980946540833,1.0,1.0,-3.1864559650421143,1.1981443166732788,1.988311648368836,0.4786696135997772,0.9232961535453796,0.9232961535453796,0.0,178.442626953125,154.0,75478.3125,0.0,2811.70703125,1.0,278.1499938964844,282.9463195800781,300.08203125,305.0,293.1499938964844,293.1499938964844,278.1499938964844,36228.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532019257545471,1.0,0.0,0.0,3.761061191558838,3.761086463928223,9.438741699341336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.9912109375,0.0,1662.0364990234375,1895.4371337890625,0.0,2965.269775390625,0.9303142428398132,1.0,0.0,3.0,1.0,0.0
17763480,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7975847125053406,0.3426231443881988,0.3113124370574951,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9467694759368896,0.5709441304206848,0.54197096824646,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9132781624794006,0.5195558071136475,0.3645338118076324,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8669537901878357,0.4455845355987549,0.4244861602783203,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6918284296989441,0.2208859622478485,1.0113428831100464,284.9462280273437,284.95001220703125,303.1541748046875,297.07861328125,299.4730529785156,297.24127197265625,284.9462280273437,1.0,0.6081446409225464,0.5053980946540833,0.5053980946540833,1.0,1.0,-3.1864559650421143,1.1981443166732788,1.988311648368836,0.4786696135997772,0.9232961535453796,0.9232961535453796,0.0,178.442626953125,154.0,75478.3125,0.0,2811.70703125,1.0,278.1499938964844,282.9463195800781,300.08203125,305.0,293.1499938964844,293.1499938964844,278.1499938964844,36228.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532019257545471,1.0,0.0,0.0,3.761061191558838,3.761086463928223,9.438741699341336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.9912109375,0.0,1662.0364990234375,1895.4371337890625,0.0,2965.269775390625,0.9303142428398132,1.0,0.0,3.0,1.0,0.0
17763540,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8126280307769775,0.3431877195835113,0.3113697469234466,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.965925395488739,0.5720674395561218,0.5425720810890198,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9341912269592284,0.5217912793159485,0.3657543361186981,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.883598268032074,0.4465603530406952,0.4249331653118133,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7053576707839966,0.2212513536214828,1.010758638381958,284.9459533691406,284.95001220703125,303.1128845214844,297.04400634765625,299.45025634765625,297.2394104003906,284.9459228515625,1.0,0.6018409132957458,0.5036590099334717,0.5036590099334717,1.0,1.0,-3.1885502338409424,1.1956298351287842,1.992920517921448,0.4756616353988647,0.9204403758049012,0.9204403758049012,0.0,166.80203247070312,142.0,75298.2109375,0.0,2752.675537109375,1.0,278.1499938964844,282.947265625,300.0478515625,304.9549255371094,293.1499938964844,293.1499938964844,278.1499938964844,36255.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540291786193848,1.0,0.0,0.0,3.751328706741333,3.751353740692138,9.389955266669858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.0498046875,0.0,1650.8184814453125,1895.4371337890625,0.0,2973.0224609375,0.9281483292579652,1.0,0.0,3.0,1.0,0.0
17763600,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8126280307769775,0.3431877195835113,0.3113697469234466,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.965925395488739,0.5720674395561218,0.5425720810890198,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9341912269592284,0.5217912793159485,0.3657543361186981,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.883598268032074,0.4465603530406952,0.4249331653118133,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7053576707839966,0.2212513536214828,1.010758638381958,284.9459533691406,284.95001220703125,303.1128845214844,297.04400634765625,299.45025634765625,297.2394104003906,284.9459228515625,1.0,0.6018409132957458,0.5036590099334717,0.5036590099334717,1.0,1.0,-3.1885502338409424,1.1956298351287842,1.992920517921448,0.4756616353988647,0.9204403758049012,0.9204403758049012,0.0,166.80203247070312,142.0,75298.2109375,0.0,2752.675537109375,1.0,278.1499938964844,282.947265625,300.0478515625,304.9549255371094,293.1499938964844,293.1499938964844,278.1499938964844,36255.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540291786193848,1.0,0.0,0.0,3.751328706741333,3.751353740692138,9.389955266669858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.0498046875,0.0,1650.8184814453125,1895.4371337890625,0.0,2973.0224609375,0.9281483292579652,1.0,0.0,3.0,1.0,0.0
