time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8288513422012329,0.3437733650207519,0.311444491147995,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9851251244544984,0.5731421709060669,0.5431221723556519,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9574572443962096,0.5239620804786682,0.3669227957725525,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9031330347061156,0.4475518465042114,0.4253929555416107,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7201465964317322,0.2216320782899856,1.0102280378341677,284.9456481933594,284.95001220703125,303.0658874511719,297.0055236816406,299.4252319335937,297.2373962402344,284.9456481933594,1.0,0.5954315066337585,0.5019165873527527,0.5019165873527527,1.0,1.0,-3.190619707107544,1.1930668354034424,1.997552752494812,0.4726231396198272,0.917392909526825,0.917392909526825,0.0,155.05397033691406,145.0,75101.671875,0.0,2692.931640625,1.0,278.1499938964844,282.9484558105469,300.009765625,304.9046325683594,293.1499938964844,293.1499938964844,278.1499938964844,36282.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549203872680664,1.0,0.0,0.0,3.740593671798706,3.740618705749512,9.336291100225936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.3173828125,0.0,1638.480224609375,1895.4371337890625,0.0,2981.3759765625,0.9257581233978271,1.0,0.0,3.0,1.0,0.0
17763720,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8288513422012329,0.3437733650207519,0.311444491147995,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9851251244544984,0.5731421709060669,0.5431221723556519,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9574572443962096,0.5239620804786682,0.3669227957725525,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9031330347061156,0.4475518465042114,0.4253929555416107,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7201465964317322,0.2216320782899856,1.0102280378341677,284.9456481933594,284.95001220703125,303.0658874511719,297.0055236816406,299.4252319335937,297.2373962402344,284.9456481933594,1.0,0.5954315066337585,0.5019165873527527,0.5019165873527527,1.0,1.0,-3.190619707107544,1.1930668354034424,1.997552752494812,0.4726231396198272,0.917392909526825,0.917392909526825,0.0,155.05397033691406,145.0,75101.671875,0.0,2692.931640625,1.0,278.1499938964844,282.9484558105469,300.009765625,304.9046325683594,293.1499938964844,293.1499938964844,278.1499938964844,36282.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549203872680664,1.0,0.0,0.0,3.740593671798706,3.740618705749512,9.336291100225936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.3173828125,0.0,1638.480224609375,1895.4371337890625,0.0,2981.3759765625,0.9257581233978271,1.0,0.0,3.0,1.0,0.0
17763780,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8371173143386841,0.3443401157855987,0.3117587268352508,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9936835765838624,0.5741714835166931,0.5438922047615051,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9687955975532532,0.5260929465293884,0.3682530522346496,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9138824939727784,0.4485321342945099,0.4261080026626587,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7272472977638245,0.2220055162906646,1.0109208822250366,284.94683837890625,284.95001220703125,303.0138854980469,296.96356201171875,299.3984375,297.2351989746094,284.9468994140625,1.0,0.593468189239502,0.5001741051673889,0.5001741051673889,1.0,1.0,-3.1952128410339355,1.191511631011963,2.0037012100219727,0.4699979126453399,0.9156820774078368,0.9156820774078368,0.0,149.9422607421875,148.0,74941.4609375,0.0,2674.3212890625,1.0,278.1499938964844,282.9504699707031,299.9686279296875,304.8525695800781,293.1499938964844,293.1499938964844,278.1499938964844,36249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559433817863464,1.0,0.0,0.0,3.7310383319854736,3.7310631275177,9.288652336181258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.798828125,0.0,1627.114990234375,1895.4371337890625,0.0,2990.9658203125,0.9236058592796326,1.0,0.0,3.0,1.0,0.0
17763840,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8371173143386841,0.3443401157855987,0.3117587268352508,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9936835765838624,0.5741714835166931,0.5438922047615051,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9687955975532532,0.5260929465293884,0.3682530522346496,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9138824939727784,0.4485321342945099,0.4261080026626587,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7272472977638245,0.2220055162906646,1.0109208822250366,284.94683837890625,284.95001220703125,303.0138854980469,296.96356201171875,299.3984375,297.2351989746094,284.9468994140625,1.0,0.593468189239502,0.5001741051673889,0.5001741051673889,1.0,1.0,-3.1952128410339355,1.191511631011963,2.0037012100219727,0.4699979126453399,0.9156820774078368,0.9156820774078368,0.0,149.9422607421875,148.0,74941.4609375,0.0,2674.3212890625,1.0,278.1499938964844,282.9504699707031,299.9686279296875,304.8525695800781,293.1499938964844,293.1499938964844,278.1499938964844,36249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559433817863464,1.0,0.0,0.0,3.7310383319854736,3.7310631275177,9.288652336181258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.798828125,0.0,1627.114990234375,1895.4371337890625,0.0,2990.9658203125,0.9236058592796326,1.0,0.0,3.0,1.0,0.0
17763900,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8389448523521423,0.3445959985256195,0.3119555115699768,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9954517483711244,0.5746385455131531,0.5443019270896912,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.971379816532135,0.5271304845809937,0.3689461946487427,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9164130687713624,0.4490010142326355,0.4265128672122955,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7287971377372742,0.2221770584583282,1.0115128755569458,284.9472045898437,284.95001220703125,302.9862670898437,296.94146728515625,299.38433837890625,297.23394775390625,284.9472351074219,1.0,0.5933574438095093,0.4993028938770294,0.4993028938770294,1.0,1.0,-3.1979734897613525,1.1909087896347046,2.0070645809173584,0.4687784612178802,0.914972186088562,0.914972186088562,0.0,149.01121520996094,148.0,74870.6953125,0.0,2674.790283203125,1.0,278.1499938964844,282.9510498046875,299.94677734375,304.82598876953125,293.1499938964844,293.1499938964844,278.1499938964844,36227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856499195098877,1.0,0.0,0.0,3.7270874977111816,3.727112293243408,9.268990766031492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.3759765625,0.0,1622.373779296875,1895.4371337890625,0.0,2996.1767578125,0.9227033853530884,1.0,0.0,3.0,1.0,0.0
17763960,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8398507237434387,0.3448345065116882,0.3121589422225952,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9963185787200928,0.575078547000885,0.5447083711624146,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9728314876556396,0.5281527042388916,0.3696455061435699,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9177314639091492,0.4494549632072449,0.4269274771213531,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7295671701431274,0.2223376929759979,1.0121691226959229,284.94732666015625,284.95001220703125,302.9576416015625,296.9186706542969,299.3697204589844,297.23260498046875,284.9473571777344,1.0,0.5935870409011841,0.4983925223350525,0.4983925223350525,1.0,1.0,-3.200834989547729,1.190263748168945,2.010571241378784,0.467498779296875,0.9141768217086792,0.9141768217086792,0.0,148.6750946044922,151.0,74799.40625,0.0,2678.711181640625,1.0,278.1499938964844,282.951416015625,299.9242858886719,304.7987976074219,293.1499938964844,293.1499938964844,278.1499938964844,36214.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570883274078369,1.0,0.0,0.0,3.723275423049927,3.723300218582153,9.250040875485864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.6875,0.0,1617.869873046875,1895.4371337890625,0.0,3001.700439453125,0.9218377470970154,1.0,0.0,3.0,1.0,0.0
17764020,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8398054242134094,0.3452670872211456,0.3125682175159454,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9963130354881288,0.5758957862854004,0.5455036163330078,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.973544716835022,0.5301608443260193,0.3710510432720184,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.917899250984192,0.4503220915794372,0.4277638792991638,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7295432686805725,0.2226283848285675,1.0135622024536133,284.947265625,284.95001220703125,302.8978576660156,296.8713073730469,299.33953857421875,297.2298278808594,284.947265625,1.0,0.5946943759918213,0.4965717792510986,0.4965717792510986,1.0,1.0,-3.206653594970703,1.1889716386795044,2.017681837081909,0.4649261236190796,0.9123356938362122,0.9123356938362122,0.0,149.16246032714844,154.0,74651.609375,0.0,2693.1083984375,1.0,278.1499938964844,282.95184326171875,299.87744140625,304.7423400878906,293.1499938964844,293.1499938964844,278.1499938964844,36208.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583341240882874,1.0,0.0,0.0,3.7155919075012207,3.7156167030334473,9.211902352035396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.9365234375,0.0,1608.966064453125,1895.4371337890625,0.0,3013.38232421875,0.920107364654541,1.0,0.0,3.0,1.0,0.0
17764080,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8398054242134094,0.3452670872211456,0.3125682175159454,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9963130354881288,0.5758957862854004,0.5455036163330078,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.973544716835022,0.5301608443260193,0.3710510432720184,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.917899250984192,0.4503220915794372,0.4277638792991638,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7295432686805725,0.2226283848285675,1.0135622024536133,284.947265625,284.95001220703125,302.8978576660156,296.8713073730469,299.33953857421875,297.2298278808594,284.947265625,1.0,0.5946943759918213,0.4965717792510986,0.4965717792510986,1.0,1.0,-3.206653594970703,1.1889716386795044,2.017681837081909,0.4649261236190796,0.9123356938362122,0.9123356938362122,0.0,149.16246032714844,154.0,74651.609375,0.0,2693.1083984375,1.0,278.1499938964844,282.95184326171875,299.87744140625,304.7423400878906,293.1499938964844,293.1499938964844,278.1499938964844,36208.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583341240882874,1.0,0.0,0.0,3.7155919075012207,3.7156167030334473,9.211902352035396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.9365234375,0.0,1608.966064453125,1895.4371337890625,0.0,3013.38232421875,0.920107364654541,1.0,0.0,3.0,1.0,0.0
17764140,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8379191160202026,0.3456410765647888,0.3129657506942749,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9945744276046752,0.5766342878341675,0.5462655425071716,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9721113443374634,0.5321287512779236,0.3724590539932251,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9156191945075988,0.4511318504810333,0.4285904467105865,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7279635667800903,0.2228764593601226,1.0149744749069214,284.94696044921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3083190917969,297.22705078125,284.9469909667969,1.0,0.5964247584342957,0.4947510361671448,0.4947510361671448,1.0,1.0,-3.212433338165283,1.1876214742660522,2.0248117446899414,0.4623152315616607,0.910177767276764,0.910177767276764,0.0,150.80111694335938,157.0,74491.921875,0.0,2713.78515625,1.0,278.1499938964844,282.95220947265625,299.8282165527344,304.6826171875,293.1499938964844,293.1499938964844,278.1499938964844,36220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596054315567017,1.0,0.0,0.0,3.707361936569214,3.70738673210144,9.17113936793612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.63671875,0.0,1599.6014404296875,1895.4371337890625,0.0,3025.30419921875,0.9182690978050232,1.0,0.0,3.0,1.0,0.0
17764200,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8379191160202026,0.3456410765647888,0.3129657506942749,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9945744276046752,0.5766342878341675,0.5462655425071716,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9721113443374634,0.5321287512779236,0.3724590539932251,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9156191945075988,0.4511318504810333,0.4285904467105865,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7279635667800903,0.2228764593601226,1.0149744749069214,284.94696044921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3083190917969,297.22705078125,284.9469909667969,1.0,0.5964247584342957,0.4947510361671448,0.4947510361671448,1.0,1.0,-3.212433338165283,1.1876214742660522,2.0248117446899414,0.4623152315616607,0.910177767276764,0.910177767276764,0.0,150.80111694335938,157.0,74491.921875,0.0,2713.78515625,1.0,278.1499938964844,282.95220947265625,299.8282165527344,304.6826171875,293.1499938964844,293.1499938964844,278.1499938964844,36220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596054315567017,1.0,0.0,0.0,3.707361936569214,3.70738673210144,9.17113936793612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.63671875,0.0,1599.6014404296875,1895.4371337890625,0.0,3025.30419921875,0.9182690978050232,1.0,0.0,3.0,1.0,0.0
17764260,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8351109623908997,0.3459688127040863,0.3133432269096374,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9918800592422484,0.5773125886917114,0.5469923615455627,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9695545434951782,0.5340760946273804,0.3738680481910705,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9121435880661012,0.4518932402133941,0.4293946027755737,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7255886793136597,0.2230912148952484,1.0163458585739136,284.9466857910156,284.95001220703125,302.7705993652344,296.7710266113281,299.27655029296875,297.2243347167969,284.9467163085937,1.0,0.5984681844711304,0.4929474294185638,0.4929474294185638,1.0,1.0,-3.218071222305298,1.186206340789795,2.031864881515503,0.4596786201000213,0.9078230261802672,0.9078230261802672,0.0,153.05538940429688,160.0,74320.1796875,0.0,2737.62451171875,1.0,278.1499938964844,282.95269775390625,299.7773742675781,304.6202697753906,293.1499938964844,293.1499938964844,278.1499938964844,36236.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608800768852234,1.0,0.0,0.0,3.6984355449676514,3.698460102081299,9.127028874900134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0732421875,0.0,1589.5208740234375,1895.4371337890625,0.0,3037.25927734375,0.9162801504135132,1.0,0.0,3.0,1.0,0.0
17764320,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8351109623908997,0.3459688127040863,0.3133432269096374,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9918800592422484,0.5773125886917114,0.5469923615455627,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9695545434951782,0.5340760946273804,0.3738680481910705,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9121435880661012,0.4518932402133941,0.4293946027755737,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7255886793136597,0.2230912148952484,1.0163458585739136,284.9466857910156,284.95001220703125,302.7705993652344,296.7710266113281,299.27655029296875,297.2243347167969,284.9467163085937,1.0,0.5984681844711304,0.4929474294185638,0.4929474294185638,1.0,1.0,-3.218071222305298,1.186206340789795,2.031864881515503,0.4596786201000213,0.9078230261802672,0.9078230261802672,0.0,153.05538940429688,160.0,74320.1796875,0.0,2737.62451171875,1.0,278.1499938964844,282.95269775390625,299.7773742675781,304.6202697753906,293.1499938964844,293.1499938964844,278.1499938964844,36236.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608800768852234,1.0,0.0,0.0,3.6984355449676514,3.698460102081299,9.127028874900134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0732421875,0.0,1589.5208740234375,1895.4371337890625,0.0,3037.25927734375,0.9162801504135132,1.0,0.0,3.0,1.0,0.0
17764380,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8318567872047424,0.3462556600570678,0.313696026802063,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9886192083358764,0.5779381394386292,0.5476818084716797,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9663958549499512,0.536017894744873,0.3752811253070831,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9081552028656006,0.4526097178459167,0.4301694631576538,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7228081822395325,0.2232791781425476,1.0176557302474976,284.94647216796875,284.95001220703125,302.7045288085937,296.7191162109375,299.24444580078125,297.2218017578125,284.94647216796875,1.0,0.6006699800491333,0.4911438226699829,0.4911438226699829,1.0,1.0,-3.223531007766724,1.184679627418518,2.038851499557495,0.4569764733314514,0.9053393602371216,0.9053393602371216,0.0,155.6536407470703,163.0,74136.953125,0.0,2763.0703125,1.0,278.1499938964844,282.95330810546875,299.7253723144531,304.555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36253.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621339201927185,1.0,0.0,0.0,3.688820123672485,3.6888444423675537,9.079631695385616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.5400390625,0.0,1578.70263671875,1895.4371337890625,0.0,3049.02001953125,0.9141383767127992,1.0,0.0,3.0,1.0,0.0
17764440,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8318567872047424,0.3462556600570678,0.313696026802063,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9886192083358764,0.5779381394386292,0.5476818084716797,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9663958549499512,0.536017894744873,0.3752811253070831,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9081552028656006,0.4526097178459167,0.4301694631576538,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7228081822395325,0.2232791781425476,1.0176557302474976,284.94647216796875,284.95001220703125,302.7045288085937,296.7191162109375,299.24444580078125,297.2218017578125,284.94647216796875,1.0,0.6006699800491333,0.4911438226699829,0.4911438226699829,1.0,1.0,-3.223531007766724,1.184679627418518,2.038851499557495,0.4569764733314514,0.9053393602371216,0.9053393602371216,0.0,155.6536407470703,163.0,74136.953125,0.0,2763.0703125,1.0,278.1499938964844,282.95330810546875,299.7253723144531,304.555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36253.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621339201927185,1.0,0.0,0.0,3.688820123672485,3.6888444423675537,9.079631695385616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.5400390625,0.0,1578.70263671875,1895.4371337890625,0.0,3049.02001953125,0.9141383767127992,1.0,0.0,3.0,1.0,0.0
17764500,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.830169141292572,0.3463878631591797,0.3138647675514221,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.986871898174286,0.5782365202903748,0.5480154752731323,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9647129774093628,0.5369899868965149,0.3759898245334625,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9061279892921448,0.452955424785614,0.4305476248264313,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7213532328605652,0.2233666181564331,1.0182923078536987,284.9463806152344,284.95001220703125,302.6712341308594,296.69293212890625,299.2283630371094,297.2206115722656,284.9464111328125,1.0,0.6017970442771912,0.4902420043945312,0.4902420043945312,1.0,1.0,-3.2262067794799805,1.1838793754577637,2.042327404022217,0.4556023180484772,0.9040755033493042,0.9040755033493042,0.0,157.0185546875,163.0,74042.4921875,0.0,2776.075927734375,1.0,278.1499938964844,282.95367431640625,299.6991577148437,304.5232849121094,293.1499938964844,293.1499938964844,278.1499938964844,36260.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627554774284363,1.0,0.0,0.0,3.683837413787842,3.68386173248291,9.055119107870268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.3408203125,0.0,1573.1112060546875,1895.4371337890625,0.0,3054.850341796875,0.9130281805992126,1.0,0.0,3.0,1.0,0.0
17764560,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8284403085708618,0.3465094864368438,0.3140254914760589,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9850436449050904,0.578521192073822,0.5483377575874329,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.962963879108429,0.5379657745361328,0.3767018616199493,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.904090166091919,0.4532889425754547,0.4309159517288208,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7198529243469238,0.2234483957290649,1.018910527229309,284.94635009765625,284.95001220703125,302.6378479003906,296.6666564941406,299.2125244140625,297.219482421875,284.9463806152344,1.0,0.6029395461082458,0.4893977344036102,0.4893977344036102,1.0,1.0,-3.2288312911987305,1.1831618547439575,2.0456693172454834,0.4543235599994659,0.9028440713882446,0.9028440713882446,0.0,158.42709350585938,166.0,73947.5859375,0.0,2789.23486328125,1.0,278.1499938964844,282.9541015625,299.6728515625,304.4904479980469,293.1499938964844,293.1499938964844,278.1499938964844,36265.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633658289909363,1.0,0.0,0.0,3.678778886795044,3.678803205490112,9.030268870446888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.0986328125,0.0,1567.427734375,1895.4371337890625,0.0,3060.57568359375,0.9119002223014832,1.0,0.0,3.0,1.0,0.0
17764620,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8249269723892212,0.3467217087745666,0.3143223822116852,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.98121577501297,0.5790507197380066,0.5489482283592224,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9593612551689148,0.5399346351623535,0.3781391680240631,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9000536203384399,0.4539201557636261,0.4316223859786987,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.716770589351654,0.2235975712537765,1.0200964212417605,284.94635009765625,284.95001220703125,302.5712280273437,296.6141357421875,299.18115234375,297.21746826171875,284.94635009765625,1.0,0.6052452921867371,0.4877091944217682,0.4877091944217682,1.0,1.0,-3.233927726745605,1.1816531419754028,2.052274465560913,0.4517295360565185,0.9003912806510925,0.9003912806510925,0.0,161.32850646972656,169.0,73754.484375,0.0,2815.764892578125,1.0,278.1499938964844,282.9550170898437,299.6202392578125,304.42449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36272.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645586967468262,1.0,0.0,0.0,3.668482542037964,3.668506860733032,8.979790777630114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.33203125,0.0,1555.876708984375,1895.4371337890625,0.0,3071.765625,0.909601867198944,1.0,0.0,3.0,1.0,0.0
17764680,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8249269723892212,0.3467217087745666,0.3143223822116852,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.98121577501297,0.5790507197380066,0.5489482283592224,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9593612551689148,0.5399346351623535,0.3781391680240631,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9000536203384399,0.4539201557636261,0.4316223859786987,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.716770589351654,0.2235975712537765,1.0200964212417605,284.94635009765625,284.95001220703125,302.5712280273437,296.6141357421875,299.18115234375,297.21746826171875,284.94635009765625,1.0,0.6052452921867371,0.4877091944217682,0.4877091944217682,1.0,1.0,-3.233927726745605,1.1816531419754028,2.052274465560913,0.4517295360565185,0.9003912806510925,0.9003912806510925,0.0,161.32850646972656,169.0,73754.484375,0.0,2815.764892578125,1.0,278.1499938964844,282.9550170898437,299.6202392578125,304.42449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36272.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645586967468262,1.0,0.0,0.0,3.668482542037964,3.668506860733032,8.979790777630114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.33203125,0.0,1555.876708984375,1895.4371337890625,0.0,3071.765625,0.909601867198944,1.0,0.0,3.0,1.0,0.0
17764740,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8214306235313416,0.3469087481498718,0.3145988881587982,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9772684574127196,0.579548180103302,0.5495308637619019,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.955737054347992,0.5419213175773621,0.3795894384384155,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8960621356964111,0.4545221924781799,0.4323036968708038,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7136495113372803,0.2237362414598465,1.0212438106536863,284.94635009765625,284.95001220703125,302.5054016113281,296.5620422363281,299.1501770019531,297.2156066894531,284.94635009765625,1.0,0.607556164264679,0.4860206246376037,0.4860206246376037,1.0,1.0,-3.2389018535614014,1.180060863494873,2.0588409900665283,0.4490816295146942,0.8979482054710388,0.8979482054710388,0.0,164.28289794921875,172.0,73559.1328125,0.0,2842.4169921875,1.0,278.1499938964844,282.9559326171875,299.5679016113281,304.35858154296875,293.1499938964844,293.1499938964844,278.45001220703125,36277.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657037615776062,1.0,0.0,0.0,3.6580612659454346,3.658085584640503,8.928844863476115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.3916015625,0.0,1544.23779296875,1895.4371337890625,0.0,3082.507568359375,0.9072741866111756,1.0,0.0,3.0,1.0,0.0
17764800,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8214306235313416,0.3469087481498718,0.3145988881587982,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9772684574127196,0.579548180103302,0.5495308637619019,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.955737054347992,0.5419213175773621,0.3795894384384155,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8960621356964111,0.4545221924781799,0.4323036968708038,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7136495113372803,0.2237362414598465,1.0212438106536863,284.94635009765625,284.95001220703125,302.5054016113281,296.5620422363281,299.1501770019531,297.2156066894531,284.94635009765625,1.0,0.607556164264679,0.4860206246376037,0.4860206246376037,1.0,1.0,-3.2389018535614014,1.180060863494873,2.0588409900665283,0.4490816295146942,0.8979482054710388,0.8979482054710388,0.0,164.28289794921875,172.0,73559.1328125,0.0,2842.4169921875,1.0,278.1499938964844,282.9559326171875,299.5679016113281,304.35858154296875,293.1499938964844,293.1499938964844,278.45001220703125,36277.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657037615776062,1.0,0.0,0.0,3.6580612659454346,3.658085584640503,8.928844863476115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.3916015625,0.0,1544.23779296875,1895.4371337890625,0.0,3082.507568359375,0.9072741866111756,1.0,0.0,3.0,1.0,0.0
17764860,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8188934326171875,0.3476232886314392,0.3152101635932922,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9742346405982972,0.5806374549865723,0.5505049824714661,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9532753825187684,0.5445358157157898,0.3813605606555938,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8931364417076111,0.4556010663509369,0.4332948327064514,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.711284875869751,0.2241440564393997,1.0231685638427734,285.0201721191406,284.95001220703125,302.44110107421875,296.5108337402344,299.12310791015625,297.2190856933594,285.0175170898437,1.0,0.610020637512207,0.4842546582221985,0.4842546582221985,1.0,1.0,-3.246438980102539,1.179304838180542,2.067134141921997,0.4466447830200195,0.9920191764831544,0.9920191764831544,0.0,166.8932647705078,175.0,72997.5625,0.0,2872.60205078125,1.0,278.4432373046875,283.04693603515625,299.5063781738281,304.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,32770.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623020648956299,1.0,0.0,0.0,3.792781829833984,3.792806625366211,9.59862518357113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.4228515625,0.0,1672.7919921875,1895.4371337890625,0.0,3050.597412109375,0.934893012046814,1.0,0.0,3.0,1.0,0.0
17764920,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8188934326171875,0.3476232886314392,0.3152101635932922,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9742346405982972,0.5806374549865723,0.5505049824714661,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9532753825187684,0.5445358157157898,0.3813605606555938,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8931364417076111,0.4556010663509369,0.4332948327064514,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.711284875869751,0.2241440564393997,1.0231685638427734,285.0201721191406,284.95001220703125,302.44110107421875,296.5108337402344,299.12310791015625,297.2190856933594,285.0175170898437,1.0,0.610020637512207,0.4842546582221985,0.4842546582221985,1.0,1.0,-3.246438980102539,1.179304838180542,2.067134141921997,0.4466447830200195,0.9920191764831544,0.9920191764831544,0.0,166.8932647705078,175.0,72997.5625,0.0,2872.60205078125,1.0,278.4432373046875,283.04693603515625,299.5063781738281,304.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,32770.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623020648956299,1.0,0.0,0.0,3.792781829833984,3.792806625366211,9.59862518357113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.4228515625,0.0,1672.7919921875,1895.4371337890625,0.0,3050.597412109375,0.934893012046814,1.0,0.0,3.0,1.0,0.0
17764980,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8145714402198792,0.3471399843692779,0.3151877820491791,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.96920508146286,0.5804272294044495,0.5507674217224121,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9486147165298462,0.5458943843841553,0.3826066553592682,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8883618116378784,0.455624908208847,0.4337255954742431,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7073956727981567,0.2240176349878311,1.0239520072937012,284.89520263671875,284.95001220703125,302.3790283203125,296.4610900878906,299.08966064453125,297.2114562988281,284.8967590332031,1.0,0.6123455762863159,0.4824886620044708,0.4824886620044708,1.0,1.0,-3.249696016311645,1.176774024963379,2.0729219913482666,0.4435702264308929,0.8844502568244934,0.8844502568244934,0.0,170.35765075683594,178.0,73530.671875,0.0,2898.64794921875,1.0,278.1566467285156,282.9091186523437,299.4848022460937,304.30792236328125,293.1499938964844,293.1499938964844,278.45001220703125,38385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870399534702301,1.0,0.0,0.0,3.696552276611328,3.696577072143554,9.11773554435058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.3505859375,0.0,1603.6522216796875,1895.4371337890625,0.0,3126.55859375,0.9176004528999328,1.0,0.0,3.0,1.0,0.0
17765040,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8145714402198792,0.3471399843692779,0.3151877820491791,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.96920508146286,0.5804272294044495,0.5507674217224121,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9486147165298462,0.5458943843841553,0.3826066553592682,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8883618116378784,0.455624908208847,0.4337255954742431,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7073956727981567,0.2240176349878311,1.0239520072937012,284.89520263671875,284.95001220703125,302.3790283203125,296.4610900878906,299.08966064453125,297.2114562988281,284.8967590332031,1.0,0.6123455762863159,0.4824886620044708,0.4824886620044708,1.0,1.0,-3.249696016311645,1.176774024963379,2.0729219913482666,0.4435702264308929,0.8844502568244934,0.8844502568244934,0.0,170.35765075683594,178.0,73530.671875,0.0,2898.64794921875,1.0,278.1566467285156,282.9091186523437,299.4848022460937,304.30792236328125,293.1499938964844,293.1499938964844,278.45001220703125,38385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870399534702301,1.0,0.0,0.0,3.696552276611328,3.696577072143554,9.11773554435058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.3505859375,0.0,1603.6522216796875,1895.4371337890625,0.0,3126.55859375,0.9176004528999328,1.0,0.0,3.0,1.0,0.0
17765100,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8125079870223999,0.3472887873649597,0.3151439428329468,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9667813181877136,0.5807473659515381,0.5508567094802856,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9465069770812988,0.5471470952033997,0.3832850754261017,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8861144781112671,0.4559403657913208,0.4338750839233398,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7055030465126038,0.2240925282239914,1.0240768194198608,285.0128479003906,284.95001220703125,302.3490600585937,296.4368591308594,299.076171875,297.2120361328125,285.01434326171875,1.0,0.6134191155433655,0.4816056787967682,0.4816056787967682,1.0,1.0,-3.250889778137207,1.1753348112106323,2.0755550861358643,0.4418181478977203,0.964408814907074,0.964408814907074,0.0,171.98855590820312,178.0,72641.09375,0.0,2910.222900390625,1.0,278.4031982421875,283.0420837402344,299.4181213378906,304.0612487792969,293.1499938964844,293.1499938964844,278.45001220703125,34332.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661437034606934,1.0,0.0,0.0,3.738409757614136,3.738434314727783,9.325391943093564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.224609375,0.0,1620.9932861328125,1895.4371337890625,0.0,3086.634765625,0.9255067110061646,1.0,0.0,3.0,1.0,0.0
17765160,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.811352014541626,0.3475779294967651,0.3154303133487701,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.965351939201355,0.5812436938285828,0.5513389110565186,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9455595016479492,0.5485750436782837,0.3842901289463043,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.88482666015625,0.4563967287540436,0.4343254566192627,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7043980956077576,0.2242631763219833,1.024938941001892,284.9955444335937,284.95001220703125,302.3199157714844,296.4132080078125,299.0643920898437,297.2145080566406,284.99395751953125,1.0,0.6146094799041748,0.480741947889328,0.480741947889328,1.0,1.0,-3.254598617553711,1.174925684928894,2.079672813415528,0.4405798316001892,0.9716091752052308,0.9716091752052308,0.0,173.2421417236328,181.0,72737.203125,0.0,2925.013427734375,1.0,278.4433898925781,283.02606201171875,299.4049987792969,304.0981750488281,293.1499938964844,293.1499938964844,278.1499938964844,33803.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656826019287109,1.0,0.0,0.0,3.79512095451355,3.795145988464356,9.61046794145659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.0068359375,0.0,1683.6058349609375,1895.4371337890625,0.0,3082.308837890625,0.936190128326416,1.0,0.0,3.0,1.0,0.0
17765220,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8072845339775085,0.3471267819404602,0.3153701424598694,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9605631828308104,0.581104576587677,0.5515987873077393,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9415687322616576,0.5503041744232178,0.3857582211494446,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8805476427078247,0.456393152475357,0.4346665441989898,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7008209228515625,0.2241394370794296,1.025539755821228,284.89801025390625,284.95001220703125,302.2645263671875,296.3677062988281,299.0350036621094,297.2090148925781,284.8995056152344,1.0,0.616830050945282,0.4790144562721252,0.4790144562721252,1.0,1.0,-3.257744789123535,1.1723694801330566,2.0853753089904785,0.4374845921993255,0.8759951591491699,0.8759951591491699,0.0,176.55442810058594,184.0,73115.890625,0.0,2950.094482421875,1.0,278.1567687988281,282.9137878417969,299.3858642578125,304.1787109375,293.1499938964844,293.1499938964844,278.45001220703125,38825.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725448250770569,1.0,0.0,0.0,3.67231822013855,3.672343015670776,8.998578664431989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.451171875,0.0,1579.4075927734375,1895.4371337890625,0.0,3146.68115234375,0.91268652677536,1.0,0.0,3.0,1.0,0.0
17765280,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8072845339775085,0.3471267819404602,0.3153701424598694,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9605631828308104,0.581104576587677,0.5515987873077393,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9415687322616576,0.5503041744232178,0.3857582211494446,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8805476427078247,0.456393152475357,0.4346665441989898,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7008209228515625,0.2241394370794296,1.025539755821228,284.89801025390625,284.95001220703125,302.2645263671875,296.3677062988281,299.0350036621094,297.2090148925781,284.8995056152344,1.0,0.616830050945282,0.4790144562721252,0.4790144562721252,1.0,1.0,-3.257744789123535,1.1723694801330566,2.0853753089904785,0.4374845921993255,0.8759951591491699,0.8759951591491699,0.0,176.55442810058594,184.0,73115.890625,0.0,2950.094482421875,1.0,278.1567687988281,282.9137878417969,299.3858642578125,304.1787109375,293.1499938964844,293.1499938964844,278.45001220703125,38825.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725448250770569,1.0,0.0,0.0,3.67231822013855,3.672343015670776,8.998578664431989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.451171875,0.0,1579.4075927734375,1895.4371337890625,0.0,3146.68115234375,0.91268652677536,1.0,0.0,3.0,1.0,0.0
17765340,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8043715357780457,0.3476003408432007,0.3156625926494598,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.957057535648346,0.5819656252861023,0.5522366762161255,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9391631484031676,0.553220808506012,0.3876371383666992,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8775169849395752,0.4571719765663147,0.4352797567844391,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6982288360595703,0.2244194746017456,1.0266696214675903,284.9970092773437,284.95001220703125,302.2135314941406,296.3251037597656,299.0140380859375,297.2138061523437,284.9954833984375,1.0,0.6190757155418396,0.4772869646549225,0.4772869646549225,1.0,1.0,-3.2632105350494385,1.1707186698913574,2.092491626739502,0.4345770180225372,0.9637391567230223,0.9637391567230223,0.0,179.29318237304688,187.0,72359.8046875,0.0,2976.985107421875,1.0,278.4432983398437,283.0290222167969,299.31402587890625,303.9789123535156,293.1499938964844,293.1499938964844,278.1499938964844,33841.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672285079956055,1.0,0.0,0.0,3.772849082946777,3.772873878479004,9.49799982663535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.8701171875,0.0,1657.4908447265625,1895.4371337890625,0.0,3096.811767578125,0.9311249256134032,1.0,0.0,3.0,1.0,0.0
17765400,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8043715357780457,0.3476003408432007,0.3156625926494598,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.957057535648346,0.5819656252861023,0.5522366762161255,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9391631484031676,0.553220808506012,0.3876371383666992,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8775169849395752,0.4571719765663147,0.4352797567844391,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6982288360595703,0.2244194746017456,1.0266696214675903,284.9970092773437,284.95001220703125,302.2135314941406,296.3251037597656,299.0140380859375,297.2138061523437,284.9954833984375,1.0,0.6190757155418396,0.4772869646549225,0.4772869646549225,1.0,1.0,-3.2632105350494385,1.1707186698913574,2.092491626739502,0.4345770180225372,0.9637391567230223,0.9637391567230223,0.0,179.29318237304688,187.0,72359.8046875,0.0,2976.985107421875,1.0,278.4432983398437,283.0290222167969,299.31402587890625,303.9789123535156,293.1499938964844,293.1499938964844,278.1499938964844,33841.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672285079956055,1.0,0.0,0.0,3.772849082946777,3.772873878479004,9.49799982663535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.8701171875,0.0,1657.4908447265625,1895.4371337890625,0.0,3096.811767578125,0.9311249256134032,1.0,0.0,3.0,1.0,0.0
17765460,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8004500269889832,0.3471376299858093,0.3155928254127502,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9523805975914,0.5818027853965759,0.552480161190033,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9355561137199402,0.5551010966300964,0.3892132639884949,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8735695481300354,0.4571422338485718,0.4355972111225128,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6949162483215332,0.2243147790431976,1.0273557901382446,284.9026184082031,284.95001220703125,302.16766357421875,296.2858581542969,298.9888916015625,297.2091369628906,284.9039306640625,1.0,0.6212882399559021,0.4755958616733551,0.4755958616733551,1.0,1.0,-3.2665297985076904,1.168243408203125,2.098286390304565,0.4315317869186401,0.8727647066116333,0.8727647066116333,0.0,182.57305908203125,190.0,72762.15625,0.0,3002.36767578125,1.0,278.15692138671875,282.9189758300781,299.3026733398437,304.06854248046875,293.1499938964844,293.1499938964844,278.45001220703125,38730.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738529682159424,1.0,0.0,0.0,3.650980710983277,3.651005268096924,8.894311918083986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.4404296875,0.0,1554.6986083984375,1895.4371337890625,0.0,3158.949951171875,0.907894730567932,1.0,0.0,3.0,1.0,0.0
