time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8004500269889832,0.3471376299858093,0.3155928254127502,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9523805975914,0.5818027853965759,0.552480161190033,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9355561137199402,0.5551010966300964,0.3892132639884949,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8735695481300354,0.4571422338485718,0.4355972111225128,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6949162483215332,0.2243147790431976,1.0273557901382446,284.9026184082031,284.95001220703125,302.16766357421875,296.2858581542969,298.9888916015625,297.2091369628906,284.9039306640625,1.0,0.6212882399559021,0.4755958616733551,0.4755958616733551,1.0,1.0,-3.2665297985076904,1.168243408203125,2.098286390304565,0.4315317869186401,0.8727647066116333,0.8727647066116333,0.0,182.57305908203125,190.0,72762.15625,0.0,3002.36767578125,1.0,278.15692138671875,282.9189758300781,299.3026733398437,304.06854248046875,293.1499938964844,293.1499938964844,278.45001220703125,38730.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738529682159424,1.0,0.0,0.0,3.650980710983277,3.651005268096924,8.894311918083986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.4404296875,0.0,1554.6986083984375,1895.4371337890625,0.0,3158.949951171875,0.907894730567932,1.0,0.0,3.0,1.0,0.0
17765580,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7976541519165039,0.3475602865219116,0.3158514201641083,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9488982558250428,0.5825878381729126,0.5530616044998169,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9333930611610411,0.5581364631652832,0.3911817669868469,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8707142472267151,0.4578604698181152,0.4361642301082611,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6924728155136108,0.2245944589376449,1.028512954711914,284.9982604980469,284.95001220703125,302.1276550292969,296.25048828125,298.972412109375,297.21435546875,284.9966735839844,1.0,0.6235224604606628,0.4739047586917877,0.4739047586917877,1.0,1.0,-3.271972417831421,1.1665945053100586,2.1053779125213623,0.4286412000656128,0.9599234461784364,0.9599234461784364,0.0,185.3208465576172,193.0,72058.359375,0.0,3029.411376953125,1.0,278.4431457519531,283.0307006835937,299.23828125,303.8798217773437,293.1499938964844,293.1499938964844,278.1499938964844,33748.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683168292045593,1.0,0.0,0.0,3.755674362182617,3.755699157714844,9.411724022356792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.755859375,0.0,1636.6112060546875,1895.4371337890625,0.0,3107.021240234375,0.9271869659423828,1.0,0.0,3.0,1.0,0.0
17765640,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7976541519165039,0.3475602865219116,0.3158514201641083,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9488982558250428,0.5825878381729126,0.5530616044998169,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9333930611610411,0.5581364631652832,0.3911817669868469,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8707142472267151,0.4578604698181152,0.4361642301082611,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6924728155136108,0.2245944589376449,1.028512954711914,284.9982604980469,284.95001220703125,302.1276550292969,296.25048828125,298.972412109375,297.21435546875,284.9966735839844,1.0,0.6235224604606628,0.4739047586917877,0.4739047586917877,1.0,1.0,-3.271972417831421,1.1665945053100586,2.1053779125213623,0.4286412000656128,0.9599234461784364,0.9599234461784364,0.0,185.3208465576172,193.0,72058.359375,0.0,3029.411376953125,1.0,278.4431457519531,283.0307006835937,299.23828125,303.8798217773437,293.1499938964844,293.1499938964844,278.1499938964844,33748.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683168292045593,1.0,0.0,0.0,3.755674362182617,3.755699157714844,9.411724022356792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.755859375,0.0,1636.6112060546875,1895.4371337890625,0.0,3107.021240234375,0.9271869659423828,1.0,0.0,3.0,1.0,0.0
17765700,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7961597442626953,0.3473548591136932,0.3159578442573547,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9470312595367432,0.5825343132019043,0.5533413290977478,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9321890473365784,0.5591729283332825,0.3921520411968231,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8692111968994141,0.4578737020492553,0.4364496767520904,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6912131309509277,0.2245800495147705,1.02922260761261,284.8695068359375,284.95001220703125,302.1100769042969,296.23443603515625,298.9623413085937,297.2127990722656,284.8680419921875,1.0,0.624683141708374,0.473059207201004,0.473059207201004,1.0,1.0,-3.2748067378997803,1.1657904386520386,2.109016180038452,0.4273181855678558,0.8688119053840637,0.8688119053840637,0.0,186.79568481445312,193.0,72846.2109375,0.0,3043.763671875,1.0,278.1955261230469,282.88702392578125,299.2644348144531,304.0793151855469,293.1499938964844,293.1499938964844,278.1499938964844,37990.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736968636512756,1.0,0.0,0.0,3.713748455047608,3.713773488998413,9.202764204019332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.673828125,0.0,1620.409912109375,1895.4371337890625,0.0,3157.48583984375,0.9188015460968018,1.0,0.0,3.0,1.0,0.0
17765760,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7938703298568726,0.3470445871353149,0.3157329857349396,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9442307949066162,0.5823385715484619,0.5532243847846985,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.930040955543518,0.5601352453231812,0.3928379714488983,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8669602274894714,0.4577628970146179,0.4364182651042938,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6893126964569092,0.2244821637868881,1.02917218208313,284.90447998046875,284.95001220703125,302.09423828125,296.219482421875,298.9520568847656,297.21002197265625,284.9059143066406,1.0,0.625710666179657,0.4722309708595276,0.4722309708595276,1.0,1.0,-3.2751238346099854,1.164028525352478,2.111095428466797,0.4255492389202118,0.8706446886062622,0.8706446886062622,0.0,188.61952209472656,196.0,72489.1953125,0.0,3054.653564453125,1.0,278.1571960449219,282.92095947265625,299.2354736328125,303.98004150390625,293.1499938964844,293.1499938964844,278.45001220703125,38663.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747764825820923,1.0,0.0,0.0,3.63593339920044,3.635957717895508,8.821148185234051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.111328125,0.0,1537.4276123046875,1895.4371337890625,0.0,3167.610595703125,0.9045081734657288,1.0,0.0,3.0,1.0,0.0
17765820,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7911679744720459,0.347406268119812,0.315940797328949,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9407607913017272,0.5830262303352356,0.5537190437316895,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9280960559844972,0.5632957816123962,0.3948934674263,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8642362356185913,0.4584064781665802,0.4369184374809265,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6869797110557556,0.224749207496643,1.0302836894989014,284.9986572265625,284.95001220703125,302.068115234375,296.1933288574219,298.94091796875,297.21551513671875,284.9971008300781,1.0,0.6279151439666748,0.4705745577812195,0.4705745577812195,1.0,1.0,-3.2803704738616943,1.1623138189315796,2.118056535720825,0.4226438701152801,0.957446277141571,0.957446277141571,0.0,191.3824157714844,199.0,71833.9609375,0.0,3081.506103515625,1.0,278.44305419921875,283.0307922363281,299.17987060546875,303.80291748046875,293.1499938964844,293.1499938964844,278.1499938964844,33680.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868985652923584,1.0,0.0,0.0,3.743861675262451,3.743886232376098,9.352610845780872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.7373046875,0.0,1622.318359375,1895.4371337890625,0.0,3113.295166015625,0.9244775772094728,1.0,0.0,3.0,1.0,0.0
17765880,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7911679744720459,0.347406268119812,0.315940797328949,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9407607913017272,0.5830262303352356,0.5537190437316895,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9280960559844972,0.5632957816123962,0.3948934674263,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8642362356185913,0.4584064781665802,0.4369184374809265,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6869797110557556,0.224749207496643,1.0302836894989014,284.9986572265625,284.95001220703125,302.068115234375,296.1933288574219,298.94091796875,297.21551513671875,284.9971008300781,1.0,0.6279151439666748,0.4705745577812195,0.4705745577812195,1.0,1.0,-3.2803704738616943,1.1623138189315796,2.118056535720825,0.4226438701152801,0.957446277141571,0.957446277141571,0.0,191.3824157714844,199.0,71833.9609375,0.0,3081.506103515625,1.0,278.44305419921875,283.0307922363281,299.17987060546875,303.80291748046875,293.1499938964844,293.1499938964844,278.1499938964844,33680.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868985652923584,1.0,0.0,0.0,3.743861675262451,3.743886232376098,9.352610845780872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.7373046875,0.0,1622.318359375,1895.4371337890625,0.0,3113.295166015625,0.9244775772094728,1.0,0.0,3.0,1.0,0.0
17765940,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.787530243396759,0.3468370735645294,0.3157713413238525,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.936163067817688,0.5826984643936157,0.5537983179092407,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9250448346138,0.5654796957969666,0.3966544270515442,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8606738448143005,0.4582381844520569,0.4371041059494018,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6839733123779297,0.2246258407831192,1.030889868736267,284.9059753417969,284.95001220703125,302.04998779296875,296.1724853515625,298.926513671875,297.2117614746094,284.9071655273437,1.0,0.6300704479217529,0.468918114900589,0.468918114900589,1.0,1.0,-3.2833399772644043,1.1596577167510986,2.1236822605133057,0.4195065200328827,0.8696257472038269,0.8696257472038269,0.0,194.6855316162109,202.0,72304.734375,0.0,3106.4873046875,1.0,278.1571350097656,282.9211730957031,299.1872253417969,303.9154357910156,293.1499938964844,293.1499938964844,278.45001220703125,38561.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752251863479614,1.0,0.0,0.0,3.626729965209961,3.62675404548645,8.776547701927484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.0888671875,0.0,1526.472900390625,1895.4371337890625,0.0,3171.818359375,0.902382791042328,1.0,0.0,3.0,1.0,0.0
17766000,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.787530243396759,0.3468370735645294,0.3157713413238525,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.936163067817688,0.5826984643936157,0.5537983179092407,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9250448346138,0.5654796957969666,0.3966544270515442,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8606738448143005,0.4582381844520569,0.4371041059494018,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6839733123779297,0.2246258407831192,1.030889868736267,284.9059753417969,284.95001220703125,302.04998779296875,296.1724853515625,298.926513671875,297.2117614746094,284.9071655273437,1.0,0.6300704479217529,0.468918114900589,0.468918114900589,1.0,1.0,-3.2833399772644043,1.1596577167510986,2.1236822605133057,0.4195065200328827,0.8696257472038269,0.8696257472038269,0.0,194.6855316162109,202.0,72304.734375,0.0,3106.4873046875,1.0,278.1571350097656,282.9211730957031,299.1872253417969,303.9154357910156,293.1499938964844,293.1499938964844,278.45001220703125,38561.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752251863479614,1.0,0.0,0.0,3.626729965209961,3.62675404548645,8.776547701927484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.0888671875,0.0,1526.472900390625,1895.4371337890625,0.0,3171.818359375,0.902382791042328,1.0,0.0,3.0,1.0,0.0
17766060,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7849709391593933,0.3471419513225555,0.3159297108650207,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9328370690345764,0.583347737789154,0.5542497634887695,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9234991073608398,0.5689783096313477,0.3989248871803283,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8581244945526123,0.4588089287281036,0.437536358833313,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6817936301231384,0.2248849421739578,1.031957745552063,284.9993591308594,284.95001220703125,302.0382995605469,296.1548156738281,298.9215393066406,297.2184753417969,284.9978332519531,1.0,0.6322532892227173,0.4673205018043518,0.4673205018043518,1.0,1.0,-3.2885994911193848,1.1580100059509275,2.130589485168457,0.4167334735393524,0.9564852118492126,0.9564852118492126,0.0,197.4264373779297,205.0,71688.640625,0.0,3133.387451171875,1.0,278.4429931640625,283.030029296875,299.140869140625,303.7510070800781,293.1499938964844,293.1499938964844,278.1499938964844,33613.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869304358959198,1.0,0.0,0.0,3.736872673034668,3.736897230148315,9.317724902757618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.4482421875,0.0,1613.702880859375,1895.4371337890625,0.0,3116.28515625,0.9228578805923462,1.0,0.0,3.0,1.0,0.0
17766120,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7849709391593933,0.3471419513225555,0.3159297108650207,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9328370690345764,0.583347737789154,0.5542497634887695,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9234991073608398,0.5689783096313477,0.3989248871803283,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8581244945526123,0.4588089287281036,0.437536358833313,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6817936301231384,0.2248849421739578,1.031957745552063,284.9993591308594,284.95001220703125,302.0382995605469,296.1548156738281,298.9215393066406,297.2184753417969,284.9978332519531,1.0,0.6322532892227173,0.4673205018043518,0.4673205018043518,1.0,1.0,-3.2885994911193848,1.1580100059509275,2.130589485168457,0.4167334735393524,0.9564852118492126,0.9564852118492126,0.0,197.4264373779297,205.0,71688.640625,0.0,3133.387451171875,1.0,278.4429931640625,283.030029296875,299.140869140625,303.7510070800781,293.1499938964844,293.1499938964844,278.1499938964844,33613.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869304358959198,1.0,0.0,0.0,3.736872673034668,3.736897230148315,9.317724902757618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.4482421875,0.0,1613.702880859375,1895.4371337890625,0.0,3116.28515625,0.9228578805923462,1.0,0.0,3.0,1.0,0.0
17766180,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7815166711807251,0.3465217649936676,0.3157113790512085,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9284467101097108,0.5829843282699585,0.5542987585067749,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.920912504196167,0.571476399898529,0.4009189307689667,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8547810912132263,0.4585711658000946,0.4376542866230011,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6789770722389221,0.2247568666934967,1.0325356721878052,284.9066162109375,284.95001220703125,302.0307006835937,296.1377868652344,298.9117126464844,297.2157592773437,284.9077453613281,1.0,0.6343962550163269,0.465722918510437,0.465722918510437,1.0,1.0,-3.2916390895843506,1.155445218086243,2.1361937522888184,0.4138535857200622,0.8691979646682739,0.8691979646682739,0.0,200.7123413085937,208.0,72185.203125,0.0,3158.53076171875,1.0,278.1571655273437,282.919677734375,299.15338134765625,303.8721008300781,293.1499938964844,293.1499938964844,278.45001220703125,38503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757280111312866,1.0,0.0,0.0,3.621971368789673,3.621995687484741,8.753532370064931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.1572265625,0.0,1520.796142578125,1895.4371337890625,0.0,3176.533203125,0.9012760519981384,1.0,0.0,3.0,1.0,0.0
17766240,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7815166711807251,0.3465217649936676,0.3157113790512085,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9284467101097108,0.5829843282699585,0.5542987585067749,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.920912504196167,0.571476399898529,0.4009189307689667,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8547810912132263,0.4585711658000946,0.4376542866230011,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6789770722389221,0.2247568666934967,1.0325356721878052,284.9066162109375,284.95001220703125,302.0307006835937,296.1377868652344,298.9117126464844,297.2157592773437,284.9077453613281,1.0,0.6343962550163269,0.465722918510437,0.465722918510437,1.0,1.0,-3.2916390895843506,1.155445218086243,2.1361937522888184,0.4138535857200622,0.8691979646682739,0.8691979646682739,0.0,200.7123413085937,208.0,72185.203125,0.0,3158.53076171875,1.0,278.1571655273437,282.919677734375,299.15338134765625,303.8721008300781,293.1499938964844,293.1499938964844,278.45001220703125,38503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757280111312866,1.0,0.0,0.0,3.621971368789673,3.621995687484741,8.753532370064931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.1572265625,0.0,1520.796142578125,1895.4371337890625,0.0,3176.533203125,0.9012760519981384,1.0,0.0,3.0,1.0,0.0
17766300,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7799495458602905,0.3466001749038696,0.3156231641769409,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9264348745346068,0.5832070708274841,0.5543208718299866,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9198602437973022,0.5732589960098267,0.4019832611083984,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8532541394233704,0.4587671160697937,0.437700867652893,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6776683926582336,0.2248414605855941,1.032707452774048,285.0188903808594,284.95001220703125,302.0283508300781,296.1295166015625,298.9100952148437,297.2186584472656,285.0199890136719,1.0,0.6354209184646606,0.4649240970611572,0.4649240970611572,1.0,1.0,-3.29309606552124,1.1541374921798706,2.138958692550659,0.4122929871082306,0.9484674334526062,0.9484674334526062,0.0,202.2440795898437,208.0,71405.7421875,0.0,3170.365234375,1.0,278.4015197753906,283.046142578125,299.10382080078125,303.6510925292969,293.1499938964844,293.1499938964844,278.45001220703125,34118.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708490133285522,1.0,0.0,0.0,3.6708033084869385,3.6708271503448486,8.991155482362956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.951171875,0.0,1542.279296875,1895.4371337890625,0.0,3130.774658203125,0.9102694392204284,1.0,0.0,3.0,1.0,0.0
17766360,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7790564298629761,0.3467723727226257,0.3158224523067474,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9252297282218932,0.583552360534668,0.5546833276748657,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9196303486824036,0.5751548409461975,0.4033311903476715,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8523522019386292,0.4590727388858795,0.438021570444107,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6769107580184937,0.2250081598758697,1.033572554588318,284.9996643066406,284.95001220703125,302.02685546875,296.1213684082031,298.90972900390625,297.2228088378906,284.9981689453125,1.0,0.6365622282028198,0.4641357064247131,0.4641357064247131,1.0,1.0,-3.296816825866699,1.1537230014801023,2.1430938243865967,0.4111452400684356,0.955899178981781,0.955899178981781,0.0,203.46414184570312,211.0,71579.6015625,0.0,3185.455078125,1.0,278.44287109375,283.028076171875,299.1078491210937,303.7098693847656,293.1499938964844,293.1499938964844,278.1499938964844,33575.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699310421943665,1.0,0.0,0.0,3.732723474502564,3.732748031616211,9.297045266976056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.220703125,0.0,1608.6168212890625,1895.4371337890625,0.0,3122.1640625,0.9219706058502196,1.0,0.0,3.0,1.0,0.0
17766420,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7757200598716736,0.3461038768291473,0.3155607879161834,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9209726452827454,0.5830941200256348,0.5546473860740662,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9172889590263368,0.577791690826416,0.4054261445999145,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8491490483283997,0.4587706625461578,0.438079684972763,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6742179989814758,0.2248711138963699,1.034118890762329,284.90679931640625,284.95001220703125,302.0263977050781,296.10552978515625,298.90252685546875,297.2201843261719,284.9079284667969,1.0,0.6386809349060059,0.4625588655471802,0.4625588655471802,1.0,1.0,-3.299713373184204,1.1511133909225464,2.148600101470948,0.408050000667572,0.8687165975570679,0.8687165975570679,0.0,206.7615661621093,214.0,72082.265625,0.0,3210.452392578125,1.0,278.1571960449219,282.9172058105469,299.121337890625,303.83258056640625,293.1499938964844,293.1499938964844,278.45001220703125,38483.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763982057571411,1.0,0.0,0.0,3.618730783462525,3.6187548637390137,8.737874850339722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.7939453125,0.0,1517.078369140625,1895.4371337890625,0.0,3182.817626953125,0.9005373120307922,1.0,0.0,3.0,1.0,0.0
17766480,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7757200598716736,0.3461038768291473,0.3155607879161834,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9209726452827454,0.5830941200256348,0.5546473860740662,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9172889590263368,0.577791690826416,0.4054261445999145,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8491490483283997,0.4587706625461578,0.438079684972763,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6742179989814758,0.2248711138963699,1.034118890762329,284.90679931640625,284.95001220703125,302.0263977050781,296.10552978515625,298.90252685546875,297.2201843261719,284.9079284667969,1.0,0.6386809349060059,0.4625588655471802,0.4625588655471802,1.0,1.0,-3.299713373184204,1.1511133909225464,2.148600101470948,0.408050000667572,0.8687165975570679,0.8687165975570679,0.0,206.7615661621093,214.0,72082.265625,0.0,3210.452392578125,1.0,278.1571960449219,282.9172058105469,299.121337890625,303.83258056640625,293.1499938964844,293.1499938964844,278.45001220703125,38483.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763982057571411,1.0,0.0,0.0,3.618730783462525,3.6187548637390137,8.737874850339722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.7939453125,0.0,1517.078369140625,1895.4371337890625,0.0,3182.817626953125,0.9005373120307922,1.0,0.0,3.0,1.0,0.0
17766540,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7733200192451477,0.3463038206100464,0.3156304061412811,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9178327918052672,0.5835590362548828,0.5549401044845581,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9161655902862548,0.5816096663475037,0.4079372882843017,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8467928171157837,0.4592082500457763,0.4383896291255951,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.672222912311554,0.2251119017601013,1.0351195335388184,284.9992980957031,284.95001220703125,302.0289611816406,296.0902709960937,298.9029235839844,297.227294921875,284.9977722167969,1.0,0.6408190727233887,0.4609820544719696,0.4609820544719696,1.0,1.0,-3.3047361373901367,1.149349331855774,2.1553869247436523,0.4047033786773681,0.9550988674163818,0.9550988674163818,0.0,209.51974487304688,217.0,71483.1796875,0.0,3237.207763671875,1.0,278.44293212890625,283.0249328613281,299.0767822265625,303.6719970703125,293.1499938964844,293.1499938964844,278.1499938964844,33576.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705800175666809,1.0,0.0,0.0,3.73029375076294,3.730318069458008,9.284945008403156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.3125,0.0,1605.812255859375,1895.4371337890625,0.0,3128.25146484375,0.9213498830795288,1.0,0.0,3.0,1.0,0.0
17766600,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7733200192451477,0.3463038206100464,0.3156304061412811,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9178327918052672,0.5835590362548828,0.5549401044845581,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9161655902862548,0.5816096663475037,0.4079372882843017,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8467928171157837,0.4592082500457763,0.4383896291255951,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.672222912311554,0.2251119017601013,1.0351195335388184,284.9992980957031,284.95001220703125,302.0289611816406,296.0902709960937,298.9029235839844,297.227294921875,284.9977722167969,1.0,0.6408190727233887,0.4609820544719696,0.4609820544719696,1.0,1.0,-3.3047361373901367,1.149349331855774,2.1553869247436523,0.4047033786773681,0.9550988674163818,0.9550988674163818,0.0,209.51974487304688,217.0,71483.1796875,0.0,3237.207763671875,1.0,278.44293212890625,283.0249328613281,299.0767822265625,303.6719970703125,293.1499938964844,293.1499938964844,278.1499938964844,33576.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705800175666809,1.0,0.0,0.0,3.73029375076294,3.730318069458008,9.284945008403156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.3125,0.0,1605.812255859375,1895.4371337890625,0.0,3128.25146484375,0.9213498830795288,1.0,0.0,3.0,1.0,0.0
17766660,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7700688242912292,0.3455878496170044,0.3153262436389923,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9137187600135804,0.5829943418502808,0.5548064708709717,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9140077829360962,0.5843714475631714,0.4101209044456482,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8436862826347351,0.4588428139686584,0.4383897483348846,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6696199774742126,0.224963292479515,1.0356264114379885,284.90692138671875,284.95001220703125,302.0342102050781,296.0755310058594,298.89776611328125,297.22467041015625,284.9080505371094,1.0,0.642906904220581,0.4594178795814514,0.4594178795814514,1.0,1.0,-3.3074522018432617,1.146713376045227,2.160738706588745,0.4007708430290222,0.8682809472084045,0.8682809472084045,0.0,212.8240203857422,220.0,71988.46875,0.0,3261.941162109375,1.0,278.1572265625,282.9143371582031,299.0913391113281,303.7957763671875,293.1499938964844,293.1499938964844,278.45001220703125,38475.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770506978034973,1.0,0.0,0.0,3.616223812103272,3.61624813079834,8.725772886464256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.1279296875,0.0,1514.2686767578125,1895.4371337890625,0.0,3188.93505859375,0.899973452091217,1.0,0.0,3.0,1.0,0.0
17766720,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7700688242912292,0.3455878496170044,0.3153262436389923,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9137187600135804,0.5829943418502808,0.5548064708709717,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9140077829360962,0.5843714475631714,0.4101209044456482,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8436862826347351,0.4588428139686584,0.4383897483348846,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6696199774742126,0.224963292479515,1.0356264114379885,284.90692138671875,284.95001220703125,302.0342102050781,296.0755310058594,298.89776611328125,297.22467041015625,284.9080505371094,1.0,0.642906904220581,0.4594178795814514,0.4594178795814514,1.0,1.0,-3.3074522018432617,1.146713376045227,2.160738706588745,0.4007708430290222,0.8682809472084045,0.8682809472084045,0.0,212.8240203857422,220.0,71988.46875,0.0,3261.941162109375,1.0,278.1572265625,282.9143371582031,299.0913391113281,303.7957763671875,293.1499938964844,293.1499938964844,278.45001220703125,38475.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770506978034973,1.0,0.0,0.0,3.616223812103272,3.61624813079834,8.725772886464256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.1279296875,0.0,1514.2686767578125,1895.4371337890625,0.0,3188.93505859375,0.899973452091217,1.0,0.0,3.0,1.0,0.0
17766780,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7677391767501831,0.3457432389259338,0.3153578042984009,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.910714864730835,0.5833517909049988,0.5550010800361633,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9130397439002992,0.5883217453956604,0.4127244055271148,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8414040207862854,0.4592200219631195,0.4386443197727203,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6677011251449585,0.2251945286989212,1.0365886688232422,284.99920654296875,284.95001220703125,302.0417785644531,296.061279296875,298.8999328613281,297.23175048828125,284.9977111816406,1.0,0.6450137495994568,0.4578536748886108,0.4578536748886108,1.0,1.0,-3.312308549880981,1.1449015140533447,2.1674070358276367,0.3968479931354522,0.9545150399208068,0.9545150399208068,0.0,215.5839233398437,223.0,71392.3671875,0.0,3288.46630859375,1.0,278.44293212890625,283.0218505859375,299.0476379394531,303.6362609863281,293.1499938964844,293.1499938964844,278.1499938964844,33570.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711965680122375,1.0,0.0,0.0,3.728055715560913,3.728080034255981,9.273807677345758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.7958984375,0.0,1603.1873779296875,1895.4371337890625,0.0,3134.03466796875,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
17766840,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7677391767501831,0.3457432389259338,0.3153578042984009,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.910714864730835,0.5833517909049988,0.5550010800361633,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9130397439002992,0.5883217453956604,0.4127244055271148,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8414040207862854,0.4592200219631195,0.4386443197727203,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6677011251449585,0.2251945286989212,1.0365886688232422,284.99920654296875,284.95001220703125,302.0417785644531,296.061279296875,298.8999328613281,297.23175048828125,284.9977111816406,1.0,0.6450137495994568,0.4578536748886108,0.4578536748886108,1.0,1.0,-3.312308549880981,1.1449015140533447,2.1674070358276367,0.3968479931354522,0.9545150399208068,0.9545150399208068,0.0,215.5839233398437,223.0,71392.3671875,0.0,3288.46630859375,1.0,278.44293212890625,283.0218505859375,299.0476379394531,303.6362609863281,293.1499938964844,293.1499938964844,278.1499938964844,33570.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711965680122375,1.0,0.0,0.0,3.728055715560913,3.728080034255981,9.273807677345758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.7958984375,0.0,1603.1873779296875,1895.4371337890625,0.0,3134.03466796875,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
17766900,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7664982676506042,0.3454128801822662,0.3153474628925323,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9091469049453736,0.583085298538208,0.5550802946090698,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9124508500099182,0.5897931456565857,0.414002388715744,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8402063250541687,0.4590677320957184,0.4387727081775665,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6667208075523376,0.2251580953598022,1.0372042655944824,284.8724365234375,284.95001220703125,302.0463562011719,296.0543518066406,298.8983459472656,297.2309265136719,284.87115478515625,1.0,0.6461074352264404,0.4570715725421905,0.4570715725421905,1.0,1.0,-3.314828634262085,1.1440049409866333,2.170823574066162,0.3950600624084472,0.8652727603912354,0.8652727603912354,0.0,217.0661163330078,223.0,72211.5,0.0,3302.531982421875,1.0,278.19610595703125,282.8792724609375,299.0838623046875,303.84796142578125,293.1499938964844,293.1499938964844,278.1499938964844,37862.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765668272972107,1.0,0.0,0.0,3.687985897064209,3.688010692596436,9.0755258952413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.302734375,0.0,1589.9215087890625,1895.4371337890625,0.0,3184.398681640625,0.912955641746521,1.0,0.0,3.0,1.0,0.0
17766960,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7646296620368958,0.3449926376342773,0.3150205612182617,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9068838953971864,0.5826819539070129,0.5547692179679871,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9111205339431764,0.5912023186683655,0.4149923622608185,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8384366631507874,0.4587990045547485,0.4385917782783508,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6652327179908752,0.2250386029481887,1.037063717842102,284.90692138671875,284.95001220703125,302.0513610839844,296.04754638671875,298.8961486816406,297.2289733886719,284.908203125,1.0,0.6470698118209839,0.4563106894493103,0.4563106894493103,1.0,1.0,-3.314866304397583,1.142200946807861,2.1726653575897217,0.3928746879100799,0.8677978515625,0.8677978515625,0.0,218.8872528076172,226.0,71894.0546875,0.0,3312.93212890625,1.0,278.1573791503906,282.9113464355469,299.0633239746094,303.76129150390625,293.1499938964844,293.1499938964844,278.45001220703125,38495.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776504993438721,1.0,0.0,0.0,3.61373782157898,3.6137619018554688,8.713778925084625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.7412109375,0.0,1511.68359375,1895.4371337890625,0.0,3194.55810546875,0.8994399309158325,1.0,0.0,3.0,1.0,0.0
17767020,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7624776363372803,0.3451206684112549,0.3150226473808288,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.90420663356781,0.5829489827156067,0.5548693537712097,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9104418158531188,0.5953269600868225,0.417697936296463,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8363267779350281,0.4591298699378967,0.4387962520122528,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6634814739227295,0.2252677083015442,1.0379931926727295,284.99908447265625,284.95001220703125,302.0625305175781,296.0342102050781,298.8995361328125,297.2361755371094,284.99755859375,1.0,0.6491476893424988,0.4547888934612274,0.4547888934612274,1.0,1.0,-3.319599151611328,1.140275478363037,2.179323434829712,0.3903116285800934,0.95390647649765,0.95390647649765,0.0,221.64195251464844,229.0,71301.15625,0.0,3339.273681640625,1.0,278.4429016113281,283.0184936523437,299.0204162597656,303.6025390625,293.1499938964844,293.1499938964844,278.1499938964844,33569.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717597126960754,1.0,0.0,0.0,3.726011037826538,3.7260353565216064,9.263637252843182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.90234375,0.0,1600.827392578125,1895.4371337890625,0.0,3139.3173828125,0.920382559299469,1.0,0.0,3.0,1.0,0.0
17767080,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7624776363372803,0.3451206684112549,0.3150226473808288,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.90420663356781,0.5829489827156067,0.5548693537712097,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9104418158531188,0.5953269600868225,0.417697936296463,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8363267779350281,0.4591298699378967,0.4387962520122528,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6634814739227295,0.2252677083015442,1.0379931926727295,284.99908447265625,284.95001220703125,302.0625305175781,296.0342102050781,298.8995361328125,297.2361755371094,284.99755859375,1.0,0.6491476893424988,0.4547888934612274,0.4547888934612274,1.0,1.0,-3.319599151611328,1.140275478363037,2.179323434829712,0.3903116285800934,0.95390647649765,0.95390647649765,0.0,221.64195251464844,229.0,71301.15625,0.0,3339.273681640625,1.0,278.4429016113281,283.0184936523437,299.0204162597656,303.6025390625,293.1499938964844,293.1499938964844,278.1499938964844,33569.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717597126960754,1.0,0.0,0.0,3.726011037826538,3.7260353565216064,9.263637252843182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.90234375,0.0,1600.827392578125,1895.4371337890625,0.0,3139.3173828125,0.920382559299469,1.0,0.0,3.0,1.0,0.0
17767140,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.759604811668396,0.344353973865509,0.3146627247333526,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9008280634880066,0.5822124481201172,0.5545647740364075,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9089162945747375,0.5984278321266174,0.4201090037822723,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8335841298103333,0.4586728513240814,0.4387021064758301,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6612271666526794,0.2251112461090088,1.0384414196014404,284.9071044921875,284.95001220703125,302.07501220703125,296.0213317871094,298.8967590332031,297.2336730957031,284.908203125,1.0,0.6511828303337097,0.4532670974731445,0.4532670974731445,1.0,1.0,-3.3221349716186523,1.137434959411621,2.1847002506256104,0.387982577085495,0.8674440979957581,0.8674440979957581,0.0,224.93121337890625,232.0,71804.4921875,0.0,3363.69873046875,1.0,278.1572570800781,282.9078674316406,299.0369873046875,303.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38470.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782021999359131,1.0,0.0,0.0,3.611946821212769,3.611970901489258,8.705144978193857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.74609375,0.0,1509.5372314453125,1895.4371337890625,0.0,3199.729736328125,0.8990157246589661,1.0,0.0,3.0,1.0,0.0
17767200,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.759604811668396,0.344353973865509,0.3146627247333526,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9008280634880066,0.5822124481201172,0.5545647740364075,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9089162945747375,0.5984278321266174,0.4201090037822723,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8335841298103333,0.4586728513240814,0.4387021064758301,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6612271666526794,0.2251112461090088,1.0384414196014404,284.9071044921875,284.95001220703125,302.07501220703125,296.0213317871094,298.8967590332031,297.2336730957031,284.908203125,1.0,0.6511828303337097,0.4532670974731445,0.4532670974731445,1.0,1.0,-3.3221349716186523,1.137434959411621,2.1847002506256104,0.387982577085495,0.8674440979957581,0.8674440979957581,0.0,224.93121337890625,232.0,71804.4921875,0.0,3363.69873046875,1.0,278.1572570800781,282.9078674316406,299.0369873046875,303.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38470.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782021999359131,1.0,0.0,0.0,3.611946821212769,3.611970901489258,8.705144978193857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.74609375,0.0,1509.5372314453125,1895.4371337890625,0.0,3199.729736328125,0.8990157246589661,1.0,0.0,3.0,1.0,0.0
17767260,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.757576048374176,0.3444616198539734,0.3146485984325409,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8983369469642639,0.5823987722396851,0.5545957684516907,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.908460795879364,0.6027279496192932,0.422951877117157,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8315795063972473,0.4589618742465973,0.4388695061206817,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6595869660377502,0.2253342866897583,1.039347529411316,284.9990539550781,284.95001220703125,302.0884094238281,296.0088806152344,298.90093994140625,297.2408142089844,284.99755859375,1.0,0.6532443761825562,0.4518071115016937,0.4518071115016937,1.0,1.0,-3.3268585205078125,1.1355808973312378,2.191277503967285,0.3857758939266205,0.9533873200416564,0.9533873200416564,0.0,227.67784118652344,235.0,71210.6328125,0.0,3390.095703125,1.0,278.4429016113281,283.0150756835937,298.9948425292969,303.5704345703125,293.1499938964844,293.1499938964844,278.1499938964844,33565.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722618222236633,1.0,0.0,0.0,3.724035263061523,3.724059581756592,9.2538164153666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.6376953125,0.0,1598.518310546875,1895.4371337890625,0.0,3144.0263671875,0.9199344515800476,1.0,0.0,3.0,1.0,0.0
17767320,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.757576048374176,0.3444616198539734,0.3146485984325409,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8983369469642639,0.5823987722396851,0.5545957684516907,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.908460795879364,0.6027279496192932,0.422951877117157,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8315795063972473,0.4589618742465973,0.4388695061206817,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6595869660377502,0.2253342866897583,1.039347529411316,284.9990539550781,284.95001220703125,302.0884094238281,296.0088806152344,298.90093994140625,297.2408142089844,284.99755859375,1.0,0.6532443761825562,0.4518071115016937,0.4518071115016937,1.0,1.0,-3.3268585205078125,1.1355808973312378,2.191277503967285,0.3857758939266205,0.9533873200416564,0.9533873200416564,0.0,227.67784118652344,235.0,71210.6328125,0.0,3390.095703125,1.0,278.4429016113281,283.0150756835937,298.9948425292969,303.5704345703125,293.1499938964844,293.1499938964844,278.1499938964844,33565.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722618222236633,1.0,0.0,0.0,3.724035263061523,3.724059581756592,9.2538164153666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.6376953125,0.0,1598.518310546875,1895.4371337890625,0.0,3144.0263671875,0.9199344515800476,1.0,0.0,3.0,1.0,0.0
