time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7547552585601807,0.3436735868453979,0.314273327589035,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.894957959651947,0.5815593004226685,0.5542030930519104,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.907008171081543,0.6059104800224304,0.4254334568977356,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8288534283638,0.4584558606147766,0.4387351274490356,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6573734879493713,0.2251644879579544,1.0397664308547974,284.9072570800781,284.95001220703125,302.10235595703125,295.99676513671875,298.8985595703125,297.2377319335937,284.9083251953125,1.0,0.655257523059845,0.4503471255302429,0.4503471255302429,1.0,1.0,-3.32926869392395,1.1329195499420166,2.1963491439819336,0.3820870518684387,0.8671203255653381,0.8671203255653381,0.0,230.9765625,238.0,71717.140625,0.0,3414.37451171875,1.0,278.1572570800781,282.9045104980469,299.0123596191406,303.6973571777344,293.1499938964844,293.1499938964844,278.45001220703125,38465.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878699541091919,1.0,0.0,0.0,3.610114574432373,3.6101386547088623,8.696314921508019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.349609375,0.0,1507.4884033203125,1895.4371337890625,0.0,3204.39208984375,0.8986027836799622,1.0,0.0,3.0,1.0,0.0
17767440,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7547552585601807,0.3436735868453979,0.314273327589035,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.894957959651947,0.5815593004226685,0.5542030930519104,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.907008171081543,0.6059104800224304,0.4254334568977356,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8288534283638,0.4584558606147766,0.4387351274490356,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6573734879493713,0.2251644879579544,1.0397664308547974,284.9072570800781,284.95001220703125,302.10235595703125,295.99676513671875,298.8985595703125,297.2377319335937,284.9083251953125,1.0,0.655257523059845,0.4503471255302429,0.4503471255302429,1.0,1.0,-3.32926869392395,1.1329195499420166,2.1963491439819336,0.3820870518684387,0.8671203255653381,0.8671203255653381,0.0,230.9765625,238.0,71717.140625,0.0,3414.37451171875,1.0,278.1572570800781,282.9045104980469,299.0123596191406,303.6973571777344,293.1499938964844,293.1499938964844,278.45001220703125,38465.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878699541091919,1.0,0.0,0.0,3.610114574432373,3.6101386547088623,8.696314921508019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.349609375,0.0,1507.4884033203125,1895.4371337890625,0.0,3204.39208984375,0.8986027836799622,1.0,0.0,3.0,1.0,0.0
17767500,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7534595131874084,0.343669444322586,0.3141169250011444,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8933708667755127,0.581537663936615,0.5540027618408203,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.906440019607544,0.6080459356307983,0.426738977432251,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8275737166404724,0.4585199952125549,0.438660979270935,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6563196182250977,0.2252259403467178,1.0398482084274292,285.0184631347656,284.95001220703125,302.10943603515625,295.9908752441406,298.9003295898437,297.240478515625,285.0195007324219,1.0,0.6562171578407288,0.4496171474456787,0.4496171474456787,1.0,1.0,-3.330411195755005,1.1316030025482178,2.198808193206787,0.3796614110469818,0.9457696676254272,0.9457696676254272,0.0,232.5101623535156,238.0,70944.265625,0.0,3425.735107421875,1.0,278.4012451171875,283.0299072265625,298.9646301269531,303.47918701171875,293.1499938964844,293.1499938964844,278.45001220703125,34080.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737372756004333,1.0,0.0,0.0,3.6596720218658447,3.659695863723755,8.936709150475508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.8310546875,0.0,1529.5533447265625,1895.4371337890625,0.0,3157.864990234375,0.9077425599098206,1.0,0.0,3.0,1.0,0.0
17767560,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7527114748954773,0.3437540531158447,0.3142417967319488,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8923807144165039,0.581635594367981,0.5541370511054993,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9065191149711608,0.6102764010429382,0.4283275008201599,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8267989158630371,0.4586959779262543,0.4388611912727356,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6557149291038513,0.2253722250461578,1.0406277179718018,284.999267578125,284.95001220703125,302.1165466308594,295.98504638671875,298.9029541015625,297.2444152832031,284.9978332519531,1.0,0.6572917699813843,0.4488973617553711,0.4488973617553711,1.0,1.0,-3.333808183670044,1.1311463117599487,2.2026619911193848,0.3777475655078888,0.9530600905418396,0.9530600905418396,0.0,233.735107421875,241.0,71125.2265625,0.0,3440.53857421875,1.0,278.4428100585937,283.01202392578125,298.9707946777344,303.5400695800781,293.1499938964844,293.1499938964844,278.1499938964844,33550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727322816848755,1.0,0.0,0.0,3.721998453140259,3.722022771835327,9.243696013072622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.5498046875,0.0,1596.0625,1895.4371337890625,0.0,3148.439453125,0.9195361733436584,1.0,0.0,3.0,1.0,0.0
17767620,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7500029802322388,0.3429349064826965,0.313842236995697,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8890770077705383,0.5807017683982849,0.5536539554595947,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9052025079727172,0.613507866859436,0.430846244096756,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.824150562286377,0.4581571221351623,0.4386937916278839,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6536046862602234,0.2251971065998077,1.0410183668136597,284.9073181152344,284.95001220703125,302.1305847167969,295.97369384765625,298.9005432128906,297.2413024902344,284.90838623046875,1.0,0.6592752933502197,0.4474577605724334,0.4474577605724334,1.0,1.0,-3.3360512256622314,1.1284358501434326,2.207615375518799,0.3739347159862518,0.8667746186256409,0.8667746186256409,0.0,237.03707885742188,244.0,71632.5,0.0,3464.532958984375,1.0,278.15728759765625,282.9012451171875,298.9892272949219,303.6681823730469,293.1499938964844,293.1499938964844,278.45001220703125,38462.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791630268096924,1.0,0.0,0.0,3.6083755493164062,3.608399629592896,8.687939043738879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.7392578125,0.0,1505.5621337890625,1895.4371337890625,0.0,3208.736083984375,0.8982113003730774,1.0,0.0,3.0,1.0,0.0
17767680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7500029802322388,0.3429349064826965,0.313842236995697,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8890770077705383,0.5807017683982849,0.5536539554595947,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9052025079727172,0.613507866859436,0.430846244096756,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.824150562286377,0.4581571221351623,0.4386937916278839,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6536046862602234,0.2251971065998077,1.0410183668136597,284.9073181152344,284.95001220703125,302.1305847167969,295.97369384765625,298.9005432128906,297.2413024902344,284.90838623046875,1.0,0.6592752933502197,0.4474577605724334,0.4474577605724334,1.0,1.0,-3.3360512256622314,1.1284358501434326,2.207615375518799,0.3739347159862518,0.8667746186256409,0.8667746186256409,0.0,237.03707885742188,244.0,71632.5,0.0,3464.532958984375,1.0,278.15728759765625,282.9012451171875,298.9892272949219,303.6681823730469,293.1499938964844,293.1499938964844,278.45001220703125,38462.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791630268096924,1.0,0.0,0.0,3.6083755493164062,3.608399629592896,8.687939043738879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.7392578125,0.0,1505.5621337890625,1895.4371337890625,0.0,3208.736083984375,0.8982113003730774,1.0,0.0,3.0,1.0,0.0
17767740,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7480887174606323,0.3429664373397827,0.313768059015274,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8866319060325623,0.5806887149810791,0.5535009503364563,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.904883861541748,0.6179203391075134,0.4337720572948456,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8222164511680603,0.4583711624145508,0.4387915134429931,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6520825028419495,0.2254032641649246,1.041854977607727,284.9987487792969,284.95001220703125,302.1441345214844,295.962646484375,298.904541015625,297.2480163574219,284.99725341796875,1.0,0.6612781286239624,0.4460181891918182,0.4460181891918182,1.0,1.0,-3.340412139892578,1.126463532447815,2.2139484882354736,0.3709132075309753,0.952304184436798,0.952304184436798,0.0,239.7977600097656,247.0,71039.328125,0.0,3490.408447265625,1.0,278.44287109375,283.00830078125,298.9483337402344,303.5118408203125,293.1499938964844,293.1499938964844,278.1499938964844,33565.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731604814529419,1.0,0.0,0.0,3.720550775527954,3.7205750942230233,9.236507025889296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.2998046875,0.0,1594.515869140625,1895.4371337890625,0.0,3152.455322265625,0.9191494584083556,1.0,0.0,3.0,1.0,0.0
17767800,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7480887174606323,0.3429664373397827,0.313768059015274,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8866319060325623,0.5806887149810791,0.5535009503364563,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.904883861541748,0.6179203391075134,0.4337720572948456,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8222164511680603,0.4583711624145508,0.4387915134429931,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6520825028419495,0.2254032641649246,1.041854977607727,284.9987487792969,284.95001220703125,302.1441345214844,295.962646484375,298.904541015625,297.2480163574219,284.99725341796875,1.0,0.6612781286239624,0.4460181891918182,0.4460181891918182,1.0,1.0,-3.340412139892578,1.126463532447815,2.2139484882354736,0.3709132075309753,0.952304184436798,0.952304184436798,0.0,239.7977600097656,247.0,71039.328125,0.0,3490.408447265625,1.0,278.44287109375,283.00830078125,298.9483337402344,303.5118408203125,293.1499938964844,293.1499938964844,278.1499938964844,33565.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731604814529419,1.0,0.0,0.0,3.720550775527954,3.7205750942230233,9.236507025889296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.2998046875,0.0,1594.515869140625,1895.4371337890625,0.0,3152.455322265625,0.9191494584083556,1.0,0.0,3.0,1.0,0.0
17767860,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7455151677131653,0.3421050310134887,0.3133229911327362,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.883465588092804,0.5796678066253662,0.5529312491416931,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9037353992462158,0.6211633682250977,0.4363000690937042,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8196786642074585,0.4578068554401397,0.4385960698127746,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6501104831695557,0.2252213805913925,1.0422078371047974,284.9072570800781,284.95001220703125,302.1568603515625,295.95196533203125,298.9014587402344,297.24481201171875,284.9082946777344,1.0,0.6632271409034729,0.4445932507514953,0.4445932507514953,1.0,1.0,-3.342430591583252,1.123568058013916,2.218862533569336,0.3682454526424408,0.866230845451355,0.866230845451355,0.0,243.1073608398437,250.0,71541.5703125,0.0,3514.0,1.0,278.15728759765625,282.8981018066406,298.9674072265625,303.6401062011719,293.1499938964844,293.1499938964844,278.45001220703125,38472.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795754909515381,1.0,0.0,0.0,3.606180906295776,3.6062049865722656,8.677373557475221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.63671875,0.0,1503.23681640625,1895.4371337890625,0.0,3212.60205078125,0.8977305293083191,1.0,0.0,3.0,1.0,0.0
17767920,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7455151677131653,0.3421050310134887,0.3133229911327362,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.883465588092804,0.5796678066253662,0.5529312491416931,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9037353992462158,0.6211633682250977,0.4363000690937042,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8196786642074585,0.4578068554401397,0.4385960698127746,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6501104831695557,0.2252213805913925,1.0422078371047974,284.9072570800781,284.95001220703125,302.1568603515625,295.95196533203125,298.9014587402344,297.24481201171875,284.9082946777344,1.0,0.6632271409034729,0.4445932507514953,0.4445932507514953,1.0,1.0,-3.342430591583252,1.123568058013916,2.218862533569336,0.3682454526424408,0.866230845451355,0.866230845451355,0.0,243.1073608398437,250.0,71541.5703125,0.0,3514.0,1.0,278.15728759765625,282.8981018066406,298.9674072265625,303.6401062011719,293.1499938964844,293.1499938964844,278.45001220703125,38472.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795754909515381,1.0,0.0,0.0,3.606180906295776,3.6062049865722656,8.677373557475221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.63671875,0.0,1503.23681640625,1895.4371337890625,0.0,3212.60205078125,0.8977305293083191,1.0,0.0,3.0,1.0,0.0
17767980,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7437213659286499,0.3421128690242767,0.3132230043411255,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.881137490272522,0.5795707106590271,0.5526977181434631,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9035419225692748,0.625586211681366,0.4392323195934295,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8178378939628601,0.4579979181289673,0.4386704862117767,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6487024426460266,0.2254196405410766,1.0430033206939695,284.9984741210937,284.95001220703125,302.1683959960937,295.94158935546875,298.90478515625,297.2518615722656,284.9969787597656,1.0,0.6651960015296936,0.4431683123111725,0.4431683123111725,1.0,1.0,-3.3465962409973145,1.121420979499817,2.225175380706787,0.3663876056671142,0.9514557123184204,0.9514557123184204,0.0,245.8680419921875,253.0,70946.0703125,0.0,3539.526123046875,1.0,278.4428405761719,283.0052185058594,298.9270324707031,303.48406982421875,293.1499938964844,293.1499938964844,278.1499938964844,33571.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735236525535583,1.0,0.0,0.0,3.718165636062622,3.7181899547576895,9.224668247043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.95703125,0.0,1591.830322265625,1895.4371337890625,0.0,3155.86181640625,0.918617308139801,1.0,0.0,3.0,1.0,0.0
17768040,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7437213659286499,0.3421128690242767,0.3132230043411255,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.881137490272522,0.5795707106590271,0.5526977181434631,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9035419225692748,0.625586211681366,0.4392323195934295,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8178378939628601,0.4579979181289673,0.4386704862117767,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6487024426460266,0.2254196405410766,1.0430033206939695,284.9984741210937,284.95001220703125,302.1683959960937,295.94158935546875,298.90478515625,297.2518615722656,284.9969787597656,1.0,0.6651960015296936,0.4431683123111725,0.4431683123111725,1.0,1.0,-3.3465962409973145,1.121420979499817,2.225175380706787,0.3663876056671142,0.9514557123184204,0.9514557123184204,0.0,245.8680419921875,253.0,70946.0703125,0.0,3539.526123046875,1.0,278.4428405761719,283.0052185058594,298.9270324707031,303.48406982421875,293.1499938964844,293.1499938964844,278.1499938964844,33571.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735236525535583,1.0,0.0,0.0,3.718165636062622,3.7181899547576895,9.224668247043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.95703125,0.0,1591.830322265625,1895.4371337890625,0.0,3155.86181640625,0.918617308139801,1.0,0.0,3.0,1.0,0.0
17768100,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7427346110343933,0.3417152166366577,0.3131470084190368,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8798728585243225,0.5790836215019226,0.5525656342506409,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9033038020133972,0.6272359490394592,0.44064861536026,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8168346285820007,0.4577580988407135,0.438713401556015,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6479613184928894,0.22536401450634,1.0435374975204468,284.87286376953125,284.95001220703125,302.1736145019531,295.9364929199219,298.9032592773437,297.2508239746094,284.8717346191406,1.0,0.6662187576293945,0.4424558579921722,0.4424558579921722,1.0,1.0,-3.348750352859497,1.1203954219818115,2.228354930877685,0.3650828301906585,0.8628786206245422,0.8628786206245422,0.0,247.35467529296875,253.0,71759.890625,0.0,3553.07568359375,1.0,278.19635009765625,282.8638916015625,298.96551513671875,303.697265625,293.1499938964844,293.1499938964844,278.1499938964844,37903.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788638710975647,1.0,0.0,0.0,3.677093744277954,3.6771183013916016,9.021997584568452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.17578125,0.0,1577.8680419921875,1895.4371337890625,0.0,3205.93212890625,0.9105451703071594,1.0,0.0,3.0,1.0,0.0
17768160,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7412191033363342,0.3412376344203949,0.3127664029598236,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8780126571655273,0.5784682035446167,0.552053689956665,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9024375677108764,0.6288189888000488,0.4417575001716614,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8153069019317627,0.4574083685874939,0.4384545981884002,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6467874050140381,0.2252225875854492,1.0433080196380615,284.90728759765625,284.95001220703125,302.17840576171875,295.9315185546875,298.90093994140625,297.2487487792969,284.90850830078125,1.0,0.6671106815338135,0.4417707026004791,0.4417707026004791,1.0,1.0,-3.348424196243286,1.118543267250061,2.2298808097839355,0.3629421293735504,0.865576982498169,0.865576982498169,0.0,249.1756286621093,256.0,71442.5546875,0.0,3562.729736328125,1.0,278.157470703125,282.8956298828125,298.9468688964844,303.61297607421875,293.1499938964844,293.1499938964844,278.45001220703125,38499.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799110651016235,1.0,0.0,0.0,3.6030585765838623,3.603082418441773,8.66235382090963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.7705078125,0.0,1500.028564453125,1895.4371337890625,0.0,3215.747314453125,0.8970655202865601,1.0,0.0,3.0,1.0,0.0
17768220,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7393878102302551,0.341225653886795,0.3126564025878906,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8755970597267151,0.5782848596572876,0.5517472624778748,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.90214204788208,0.6332377791404724,0.4446908831596374,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8133627772331238,0.4575682878494262,0.4385077357292175,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6453374624252319,0.225400224328041,1.0440458059310913,284.998291015625,284.95001220703125,302.1865234375,295.9217529296875,298.9033203125,297.25543212890625,284.9967956542969,1.0,0.6690459251403809,0.4404004216194153,0.4404004216194153,1.0,1.0,-3.352391004562378,1.1166328191757202,2.235758304595948,0.3584160804748535,0.950613796710968,0.950613796710968,0.0,251.9371337890625,259.0,70854.25,0.0,3587.89404296875,1.0,278.4428405761719,283.0025634765625,298.9071044921875,303.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,33573.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738328814506531,1.0,0.0,0.0,3.715478897094727,3.715503215789795,9.211341875925428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.2421875,0.0,1588.7628173828125,1895.4371337890625,0.0,3158.761474609375,0.9180137515068054,1.0,0.0,3.0,1.0,0.0
17768280,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7393878102302551,0.341225653886795,0.3126564025878906,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8755970597267151,0.5782848596572876,0.5517472624778748,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.90214204788208,0.6332377791404724,0.4446908831596374,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8133627772331238,0.4575682878494262,0.4385077357292175,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6453374624252319,0.225400224328041,1.0440458059310913,284.998291015625,284.95001220703125,302.1865234375,295.9217529296875,298.9033203125,297.25543212890625,284.9967956542969,1.0,0.6690459251403809,0.4404004216194153,0.4404004216194153,1.0,1.0,-3.352391004562378,1.1166328191757202,2.235758304595948,0.3584160804748535,0.950613796710968,0.950613796710968,0.0,251.9371337890625,259.0,70854.25,0.0,3587.89404296875,1.0,278.4428405761719,283.0025634765625,298.9071044921875,303.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,33573.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738328814506531,1.0,0.0,0.0,3.715478897094727,3.715503215789795,9.211341875925428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.2421875,0.0,1588.7628173828125,1895.4371337890625,0.0,3158.761474609375,0.9180137515068054,1.0,0.0,3.0,1.0,0.0
17768340,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7369405031204224,0.3403435945510864,0.3121923506259918,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8725048899650574,0.5771114826202393,0.5510351657867432,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9010488986968994,0.6364644169807434,0.4472122490406036,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8108006715774536,0.4569585025310516,0.4382723569869995,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6434666514396667,0.2251930236816406,1.0443048477172852,284.9074401855469,284.95001220703125,302.1923522949219,295.91229248046875,298.8978576660156,297.2517395019531,284.908447265625,1.0,0.6709283590316772,0.4390301406383514,0.4390301406383514,1.0,1.0,-3.3540427684783936,1.113814353942871,2.2402284145355225,0.3538322746753692,0.864969789981842,0.864969789981842,0.0,255.2423095703125,262.0,71351.6640625,0.0,3610.731689453125,1.0,278.1573181152344,282.89324951171875,298.92755126953125,303.58709716796875,293.1499938964844,293.1499938964844,278.45001220703125,38480.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802196383476257,1.0,0.0,0.0,3.60034704208374,3.6003708839416504,8.649320761833224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.6494140625,0.0,1496.9332275390625,1895.4371337890625,0.0,3218.63916015625,0.8964402079582214,1.0,0.0,3.0,1.0,0.0
17768400,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7369405031204224,0.3403435945510864,0.3121923506259918,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8725048899650574,0.5771114826202393,0.5510351657867432,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9010488986968994,0.6364644169807434,0.4472122490406036,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8108006715774536,0.4569585025310516,0.4382723569869995,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6434666514396667,0.2251930236816406,1.0443048477172852,284.9074401855469,284.95001220703125,302.1923522949219,295.91229248046875,298.8978576660156,297.2517395019531,284.908447265625,1.0,0.6709283590316772,0.4390301406383514,0.4390301406383514,1.0,1.0,-3.3540427684783936,1.113814353942871,2.2402284145355225,0.3538322746753692,0.864969789981842,0.864969789981842,0.0,255.2423095703125,262.0,71351.6640625,0.0,3610.731689453125,1.0,278.1573181152344,282.89324951171875,298.92755126953125,303.58709716796875,293.1499938964844,293.1499938964844,278.45001220703125,38480.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802196383476257,1.0,0.0,0.0,3.60034704208374,3.6003708839416504,8.649320761833224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.6494140625,0.0,1496.9332275390625,1895.4371337890625,0.0,3218.63916015625,0.8964402079582214,1.0,0.0,3.0,1.0,0.0
17768460,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7352376580238342,0.3403300940990448,0.3120774626731872,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8702252507209778,0.5768637657165527,0.550664484500885,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.900876522064209,0.6408953666687012,0.4501496255397796,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8089265823364258,0.4571039080619812,0.4383078515529632,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6421326994895935,0.225370392203331,1.0450148582458496,284.99786376953125,284.95001220703125,302.19561767578125,295.90313720703125,298.8982238769531,297.25787353515625,284.99639892578125,1.0,0.6728348135948181,0.4377076029777527,0.4377076029777527,1.0,1.0,-3.357879400253296,1.111832857131958,2.246046543121338,0.3506728410720825,0.9494703412055968,0.9494703412055968,0.0,257.99676513671875,265.0,70757.171875,0.0,3635.638671875,1.0,278.4428100585937,283.000244140625,298.8882751464844,303.4322509765625,293.1499938964844,293.1499938964844,278.1499938964844,33580.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740965127944946,1.0,0.0,0.0,3.7122411727905273,3.7122652530670166,9.195294410346832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.935546875,0.0,1585.113037109375,1895.4371337890625,0.0,3161.23388671875,0.9172872304916382,1.0,0.0,3.0,1.0,0.0
17768520,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7352376580238342,0.3403300940990448,0.3120774626731872,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8702252507209778,0.5768637657165527,0.550664484500885,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.900876522064209,0.6408953666687012,0.4501496255397796,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8089265823364258,0.4571039080619812,0.4383078515529632,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6421326994895935,0.225370392203331,1.0450148582458496,284.99786376953125,284.95001220703125,302.19561767578125,295.90313720703125,298.8982238769531,297.25787353515625,284.99639892578125,1.0,0.6728348135948181,0.4377076029777527,0.4377076029777527,1.0,1.0,-3.357879400253296,1.111832857131958,2.246046543121338,0.3506728410720825,0.9494703412055968,0.9494703412055968,0.0,257.99676513671875,265.0,70757.171875,0.0,3635.638671875,1.0,278.4428100585937,283.000244140625,298.8882751464844,303.4322509765625,293.1499938964844,293.1499938964844,278.1499938964844,33580.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740965127944946,1.0,0.0,0.0,3.7122411727905273,3.7122652530670166,9.195294410346832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.935546875,0.0,1585.113037109375,1895.4371337890625,0.0,3161.23388671875,0.9172872304916382,1.0,0.0,3.0,1.0,0.0
17768580,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7329684495925903,0.3394528925418854,0.3116110563278198,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8673375248908997,0.5756319761276245,0.5498903393745422,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8999676704406738,0.6441218852996826,0.4526674449443817,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8064640760421753,0.4564806520938873,0.4380540251731872,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6404255628585815,0.2251645624637603,1.0452555418014526,284.907470703125,284.95001220703125,302.1959228515625,295.8942565917969,298.8904113769531,297.2536315917969,284.908447265625,1.0,0.6746904253959656,0.4363850951194763,0.4363850951194763,1.0,1.0,-3.3594095706939697,1.1088820695877075,2.2505273818969727,0.3484807014465332,0.8640496134757996,0.8640496134757996,0.0,261.2973327636719,268.0,71246.03125,0.0,3658.21728515625,1.0,278.1573486328125,282.8915710449219,298.90936279296875,303.5617370605469,293.1499938964844,293.1499938964844,278.45001220703125,38492.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804553747177124,1.0,0.0,0.0,3.596320152282715,3.596343994140625,8.629983767605154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.8203125,0.0,1492.634765625,1895.4371337890625,0.0,3220.84814453125,0.8955546617507935,1.0,0.0,3.0,1.0,0.0
17768640,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7329684495925903,0.3394528925418854,0.3116110563278198,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8673375248908997,0.5756319761276245,0.5498903393745422,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8999676704406738,0.6441218852996826,0.4526674449443817,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8064640760421753,0.4564806520938873,0.4380540251731872,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6404255628585815,0.2251645624637603,1.0452555418014526,284.907470703125,284.95001220703125,302.1959228515625,295.8942565917969,298.8904113769531,297.2536315917969,284.908447265625,1.0,0.6746904253959656,0.4363850951194763,0.4363850951194763,1.0,1.0,-3.3594095706939697,1.1088820695877075,2.2505273818969727,0.3484807014465332,0.8640496134757996,0.8640496134757996,0.0,261.2973327636719,268.0,71246.03125,0.0,3658.21728515625,1.0,278.1573486328125,282.8915710449219,298.90936279296875,303.5617370605469,293.1499938964844,293.1499938964844,278.45001220703125,38492.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804553747177124,1.0,0.0,0.0,3.596320152282715,3.596343994140625,8.629983767605154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.8203125,0.0,1492.634765625,1895.4371337890625,0.0,3220.84814453125,0.8955546617507935,1.0,0.0,3.0,1.0,0.0
17768700,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7319473624229431,0.3394011259078979,0.3114137649536133,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.866011381149292,0.5754156112670898,0.5495076775550842,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8996691703796387,0.6462987661361694,0.4539924263954162,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8053159117698669,0.4564872086048126,0.437924861907959,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6396276950836182,0.225208431482315,1.045247197151184,285.01727294921875,284.95001220703125,302.19488525390625,295.88995361328125,298.8890686035156,297.2558898925781,285.0181579589844,1.0,0.6755734086036682,0.4357238113880157,0.4357238113880157,1.0,1.0,-3.360135078430176,1.1073861122131348,2.252748966217041,0.3473808169364929,0.9416254162788392,0.9416254162788392,0.0,262.8268127441406,268.0,70471.4453125,0.0,3668.737548828125,1.0,278.4009094238281,283.01617431640625,298.8628234863281,303.3451232910156,293.1499938964844,293.1499938964844,278.45001220703125,34086.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753886818885803,1.0,0.0,0.0,3.645853757858277,3.645877361297608,8.869349699125451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.0283203125,0.0,1514.2620849609375,1895.4371337890625,0.0,3173.351318359375,0.9046536087989808,1.0,0.0,3.0,1.0,0.0
17768760,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7313709259033203,0.3394327759742737,0.311490535736084,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8651753067970276,0.575314998626709,0.5494546294212341,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8998972177505493,0.6485527157783508,0.4556025862693786,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.804633378982544,0.4566012024879455,0.438066303730011,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6391895413398743,0.2253351956605911,1.045933723449707,284.99755859375,284.95001220703125,302.19293212890625,295.8856811523437,298.88818359375,297.25909423828125,284.9961242675781,1.0,0.6765701174736023,0.4350798428058624,0.4350798428058624,1.0,1.0,-3.3630950450897217,1.1067533493041992,2.2563416957855225,0.3466626107692718,0.9480358958244324,0.9480358958244324,0.0,264.0538635253906,271.0,70646.5625,0.0,3682.86376953125,1.0,278.44268798828125,282.99871826171875,298.8704528808594,303.4067687988281,293.1499938964844,293.1499938964844,278.1499938964844,33581.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742802143096924,1.0,0.0,0.0,3.7075719833374015,3.707596063613892,9.17217732876452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.4765625,0.0,1579.7861328125,1895.4371337890625,0.0,3162.956787109375,0.91630220413208,1.0,0.0,3.0,1.0,0.0
17768820,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7291569113731384,0.3385494947433471,0.3110189735889435,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8623523116111755,0.5740200877189636,0.5486200451850891,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8990228772163391,0.6517671942710876,0.4581137299537658,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8021701574325562,0.4559527337551117,0.4377890527248382,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6375364661216736,0.2251182645559311,1.0461302995681765,284.9076538085937,284.95001220703125,302.1863098144531,295.8773803710937,298.8778381347656,297.2543334960937,284.9085998535156,1.0,0.6783968806266785,0.4337919056415558,0.4337919056415558,1.0,1.0,-3.36445689201355,1.10382080078125,2.2606360912323,0.3442449569702148,0.8629204034805298,0.8629204034805298,0.0,267.3558044433594,274.0,71127.8671875,0.0,3705.1005859375,1.0,278.15740966796875,282.8907470703125,298.89227294921875,303.5365905761719,293.1499938964844,293.1499938964844,278.45001220703125,38499.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806009888648987,1.0,0.0,0.0,3.591024398803711,3.591048240661621,8.604586128058145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.77734375,0.0,1486.941162109375,1895.4371337890625,0.0,3222.212646484375,0.8943858742713928,1.0,0.0,3.0,1.0,0.0
17768880,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7291569113731384,0.3385494947433471,0.3110189735889435,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8623523116111755,0.5740200877189636,0.5486200451850891,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8990228772163391,0.6517671942710876,0.4581137299537658,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8021701574325562,0.4559527337551117,0.4377890527248382,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6375364661216736,0.2251182645559311,1.0461302995681765,284.9076538085937,284.95001220703125,302.1863098144531,295.8773803710937,298.8778381347656,297.2543334960937,284.9085998535156,1.0,0.6783968806266785,0.4337919056415558,0.4337919056415558,1.0,1.0,-3.36445689201355,1.10382080078125,2.2606360912323,0.3442449569702148,0.8629204034805298,0.8629204034805298,0.0,267.3558044433594,274.0,71127.8671875,0.0,3705.1005859375,1.0,278.15740966796875,282.8907470703125,298.89227294921875,303.5365905761719,293.1499938964844,293.1499938964844,278.45001220703125,38499.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806009888648987,1.0,0.0,0.0,3.591024398803711,3.591048240661621,8.604586128058145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.77734375,0.0,1486.941162109375,1895.4371337890625,0.0,3222.212646484375,0.8943858742713928,1.0,0.0,3.0,1.0,0.0
17768940,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7275609970092773,0.3385122120380401,0.3108946084976196,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8601903319358826,0.573632538318634,0.5481303334236145,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8989248871803284,0.6561865210533142,0.4610501229763031,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.800324022769928,0.4560407102108001,0.4377813637256622,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6363071203231812,0.2252739369869232,1.0467736721038818,284.9971923828125,284.95001220703125,302.1756591796875,295.86932373046875,298.873046875,297.2593994140625,284.9962158203125,1.0,0.6802491545677185,0.4325039386749267,0.4325039386749267,1.0,1.0,-3.3680062294006348,1.1017552614212036,2.2662508487701416,0.3411022126674652,0.9462388157844543,0.9462388157844543,0.0,270.10906982421875,277.0,70524.25,0.0,3729.485107421875,1.0,278.4419860839844,282.9982604980469,298.8544921875,303.382568359375,293.1499938964844,293.1499938964844,278.1499938964844,33665.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874428391456604,1.0,0.0,0.0,3.700427055358887,3.700451135635376,9.1368605126263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.6015625,0.0,1572.2933349609375,1895.4371337890625,0.0,3164.346435546875,0.9149523377418518,1.0,0.0,3.0,1.0,0.0
17769000,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7275609970092773,0.3385122120380401,0.3108946084976196,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8601903319358826,0.573632538318634,0.5481303334236145,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8989248871803284,0.6561865210533142,0.4610501229763031,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.800324022769928,0.4560407102108001,0.4377813637256622,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6363071203231812,0.2252739369869232,1.0467736721038818,284.9971923828125,284.95001220703125,302.1756591796875,295.86932373046875,298.873046875,297.2593994140625,284.9962158203125,1.0,0.6802491545677185,0.4325039386749267,0.4325039386749267,1.0,1.0,-3.3680062294006348,1.1017552614212036,2.2662508487701416,0.3411022126674652,0.9462388157844543,0.9462388157844543,0.0,270.10906982421875,277.0,70524.25,0.0,3729.485107421875,1.0,278.4419860839844,282.9982604980469,298.8544921875,303.382568359375,293.1499938964844,293.1499938964844,278.1499938964844,33665.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874428391456604,1.0,0.0,0.0,3.700427055358887,3.700451135635376,9.1368605126263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.6015625,0.0,1572.2933349609375,1895.4371337890625,0.0,3164.346435546875,0.9149523377418518,1.0,0.0,3.0,1.0,0.0
17769060,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.725341796875,0.3376211822032928,0.3104118704795837,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8573791980743408,0.5722816586494446,0.5472371578216553,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8980208039283752,0.6593877673149109,0.4635480344295501,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7978505492210388,0.4553677439689636,0.4374777376651764,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6346644759178162,0.2250461131334304,1.0469220876693726,284.90802001953125,284.95001220703125,302.16064453125,295.86151123046875,298.86004638671875,297.2544860839844,284.9089050292969,1.0,0.6820459365844727,0.4312326908111572,0.4312326908111572,1.0,1.0,-3.3691751956939697,1.0988715887069702,2.27030348777771,0.3372312486171722,0.8616980910301208,0.8616980910301208,0.0,273.4143371582031,280.0,71006.640625,0.0,3751.32666015625,1.0,278.1574401855469,282.8908386230469,298.8762512207031,303.5123291015625,293.1499938964844,293.1499938964844,278.45001220703125,38500.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806886672973633,1.0,0.0,0.0,3.5849485397338867,3.584972381591797,8.575494234719372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.89453125,0.0,1480.3670654296875,1895.4371337890625,0.0,3223.0341796875,0.89304119348526,1.0,0.0,3.0,1.0,0.0
17769120,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.725341796875,0.3376211822032928,0.3104118704795837,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8573791980743408,0.5722816586494446,0.5472371578216553,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8980208039283752,0.6593877673149109,0.4635480344295501,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7978505492210388,0.4553677439689636,0.4374777376651764,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6346644759178162,0.2250461131334304,1.0469220876693726,284.90802001953125,284.95001220703125,302.16064453125,295.86151123046875,298.86004638671875,297.2544860839844,284.9089050292969,1.0,0.6820459365844727,0.4312326908111572,0.4312326908111572,1.0,1.0,-3.3691751956939697,1.0988715887069702,2.27030348777771,0.3372312486171722,0.8616980910301208,0.8616980910301208,0.0,273.4143371582031,280.0,71006.640625,0.0,3751.32666015625,1.0,278.1574401855469,282.8908386230469,298.8762512207031,303.5123291015625,293.1499938964844,293.1499938964844,278.45001220703125,38500.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806886672973633,1.0,0.0,0.0,3.5849485397338867,3.584972381591797,8.575494234719372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.89453125,0.0,1480.3670654296875,1895.4371337890625,0.0,3223.0341796875,0.89304119348526,1.0,0.0,3.0,1.0,0.0
17769180,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7237595915794373,0.3375710844993591,0.3102798759937286,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8552521467208862,0.5718368887901306,0.5466973781585693,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8979265093803406,0.6638001799583435,0.4664812982082367,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.796023964881897,0.4554302394390106,0.4374492466449737,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6334627866744995,0.2251943349838256,1.0475387573242188,284.9967041015625,284.95001220703125,302.14093017578125,295.8539428710937,298.8525085449219,297.2596130371094,284.9957580566406,1.0,0.683871865272522,0.4299614727497101,0.4299614727497101,1.0,1.0,-3.3725926876068115,1.0968161821365356,2.275776624679565,0.3334238827228546,0.9443339705467224,0.9443339705467224,0.0,276.1640014648437,283.0,70405.9765625,0.0,3775.45068359375,1.0,278.4419250488281,282.998046875,298.8389587402344,303.3590393066406,293.1499938964844,293.1499938964844,278.1499938964844,33671.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744874000549316,1.0,0.0,0.0,3.6943342685699454,3.694358348846436,9.106797165259196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.583984375,0.0,1565.422607421875,1895.4371337890625,0.0,3164.89990234375,0.9135841131210328,1.0,0.0,3.0,1.0,0.0
