time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7237595915794373,0.3375710844993591,0.3102798759937286,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8552521467208862,0.5718368887901306,0.5466973781585693,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8979265093803406,0.6638001799583435,0.4664812982082367,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.796023964881897,0.4554302394390106,0.4374492466449737,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6334627866744995,0.2251943349838256,1.0475387573242188,284.9967041015625,284.95001220703125,302.14093017578125,295.8539428710937,298.8525085449219,297.2596130371094,284.9957580566406,1.0,0.683871865272522,0.4299614727497101,0.4299614727497101,1.0,1.0,-3.3725926876068115,1.0968161821365356,2.275776624679565,0.3334238827228546,0.9443339705467224,0.9443339705467224,0.0,276.1640014648437,283.0,70405.9765625,0.0,3775.45068359375,1.0,278.4419250488281,282.998046875,298.8389587402344,303.3590393066406,293.1499938964844,293.1499938964844,278.1499938964844,33671.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744874000549316,1.0,0.0,0.0,3.6943342685699454,3.694358348846436,9.106797165259196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.583984375,0.0,1565.422607421875,1895.4371337890625,0.0,3164.89990234375,0.9135841131210328,1.0,0.0,3.0,1.0,0.0
17769300,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7228912115097046,0.3371550738811493,0.3101788759231567,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.854121208190918,0.5711919665336609,0.5464060306549072,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8977592587471008,0.6654064059257507,0.4678775072097778,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7950489521026611,0.4551324546337127,0.4374317824840545,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6328431367874146,0.2251185774803161,1.047972321510315,284.8726806640625,284.95001220703125,302.1291809082031,295.8502197265625,298.8449401855469,297.2575988769531,284.87188720703125,1.0,0.6848201155662537,0.4293258488178253,0.4293258488178253,1.0,1.0,-3.3743064403533936,1.0957684516906738,2.27853798866272,0.3317212164402008,0.8564409613609314,0.8564409613609314,0.0,277.6561279296875,283.0,71197.0546875,0.0,3788.2060546875,1.0,278.19677734375,282.8589172363281,298.878662109375,303.5721740722656,293.1499938964844,293.1499938964844,278.1499938964844,38066.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797510266304016,1.0,0.0,0.0,3.651906728744507,3.651931047439575,8.898824148673157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.744140625,0.0,1550.760498046875,1895.4371337890625,0.0,3214.24755859375,0.9049831032752992,1.0,0.0,3.0,1.0,0.0
17769360,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7215776443481445,0.3366664350032806,0.3097857236862182,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8525286912918091,0.5704295635223389,0.5457519888877869,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8970591425895691,0.6669295430183411,0.468946099281311,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7936145663261414,0.4547313451766968,0.4371218085289001,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6318824887275696,0.2249627560377121,1.0476653575897217,284.90802001953125,284.95001220703125,302.1161499023437,295.8465576171875,298.8363037109375,297.25457763671875,284.9089660644531,1.0,0.6856403350830078,0.4287113547325134,0.4287113547325134,1.0,1.0,-3.373591184616089,1.0938804149627686,2.2797107696533203,0.3297494649887085,0.8601460456848145,0.8601460456848145,0.0,279.47149658203125,286.0,70879.34375,0.0,3796.9345703125,1.0,278.1576843261719,282.8915710449219,298.8612365722656,303.4891357421875,293.1499938964844,293.1499938964844,278.45001220703125,38521.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807263374328613,1.0,0.0,0.0,3.578099012374878,3.578122854232788,8.542755836060678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.5927734375,0.0,1473.1318359375,1895.4371337890625,0.0,3223.38720703125,0.8915067315101624,1.0,0.0,3.0,1.0,0.0
17769420,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7200064063072205,0.3365812599658966,0.3096273243427276,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8504535555839539,0.569903552532196,0.5451419949531555,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8969425559043884,0.6711989641189575,0.471788614988327,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7918268442153931,0.4547500312328338,0.4370568394660949,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6307238936424255,0.225102350115776,1.0482525825500488,284.9959411621094,284.95001220703125,302.0859680175781,295.8393249511719,298.8251037597656,297.25909423828125,284.9949951171875,1.0,0.6874299049377441,0.427482396364212,0.427482396364212,1.0,1.0,-3.376705408096313,1.0917564630508425,2.2849490642547607,0.3265141248703003,0.942021906375885,0.942021906375885,0.0,282.2397766113281,289.0,70280.90625,0.0,3820.4990234375,1.0,278.44189453125,282.9985046386719,298.82427978515625,303.3360900878906,293.1499938964844,293.1499938964844,278.1499938964844,33686.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745086193084717,1.0,0.0,0.0,3.68731689453125,3.6873409748077393,9.072234092855068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.615234375,0.0,1557.59619140625,1895.4371337890625,0.0,3165.098876953125,0.91201514005661,1.0,0.0,3.0,1.0,0.0
17769480,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7200064063072205,0.3365812599658966,0.3096273243427276,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8504535555839539,0.569903552532196,0.5451419949531555,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8969425559043884,0.6711989641189575,0.471788614988327,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7918268442153931,0.4547500312328338,0.4370568394660949,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6307238936424255,0.225102350115776,1.0482525825500488,284.9959411621094,284.95001220703125,302.0859680175781,295.8393249511719,298.8251037597656,297.25909423828125,284.9949951171875,1.0,0.6874299049377441,0.427482396364212,0.427482396364212,1.0,1.0,-3.376705408096313,1.0917564630508425,2.2849490642547607,0.3265141248703003,0.942021906375885,0.942021906375885,0.0,282.2397766113281,289.0,70280.90625,0.0,3820.4990234375,1.0,278.44189453125,282.9985046386719,298.82427978515625,303.3360900878906,293.1499938964844,293.1499938964844,278.1499938964844,33686.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745086193084717,1.0,0.0,0.0,3.68731689453125,3.6873409748077393,9.072234092855068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.615234375,0.0,1557.59619140625,1895.4371337890625,0.0,3165.098876953125,0.91201514005661,1.0,0.0,3.0,1.0,0.0
17769540,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7190882563591003,0.3361216187477112,0.3094956278800964,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8492884635925293,0.5691820383071899,0.5447878241539001,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.896735668182373,0.6727843284606934,0.4731758534908294,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7908161878585815,0.4544081091880798,0.4370069503784179,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6300885677337646,0.2250123918056488,1.0486574172973633,284.8721008300781,284.95001220703125,302.0679931640625,295.8356018066406,298.8152160644531,297.256591796875,284.8724365234375,1.0,0.6883898377418518,0.4268433153629303,0.4268433153629303,1.0,1.0,-3.378222942352295,1.0905945301055908,2.287628412246704,0.3250093758106231,0.8530684113502502,0.8530684113502502,0.0,283.8129272460937,289.0,71030.4453125,0.0,3833.27880859375,1.0,278.1935729980469,282.8607788085937,298.8642578125,303.5460510253906,293.1499938964844,293.1499938964844,278.1499938964844,38368.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799068927764893,1.0,0.0,0.0,3.637707948684693,3.6377322673797607,8.829761100059841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.4404296875,0.0,1537.1990966796875,1895.4371337890625,0.0,3215.708251953125,0.902114748954773,1.0,0.0,3.0,1.0,0.0
17769600,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7178274393081665,0.3356470167636871,0.3091025948524475,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8478019833564758,0.5684286952018738,0.5441257357597351,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8960716724395752,0.6742234230041504,0.4741635918617248,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7894687056541443,0.4540117084980011,0.4366882443428039,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6291919350624084,0.2248603701591491,1.048329472541809,284.90850830078125,284.95001220703125,302.04998779296875,295.83221435546875,298.8052062988281,297.25372314453125,284.9092712402344,1.0,0.6891551613807678,0.4262534081935882,0.4262534081935882,1.0,1.0,-3.3773651123046875,1.088698387145996,2.2886667251586914,0.3232855796813965,0.8585543632507324,0.8585543632507324,0.0,285.55859375,277.0,70743.6953125,0.0,3841.25830078125,1.0,278.1575622558594,282.8935546875,298.84674072265625,303.46533203125,293.1499938964844,293.1499938964844,278.45001220703125,38517.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807318210601807,1.0,0.0,0.0,3.56978702545166,3.5698108673095703,8.503112667312962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.298828125,0.0,1464.168701171875,1895.4371337890625,0.0,3223.438720703125,0.8896936774253845,1.0,0.0,3.0,1.0,0.0
17769660,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7198182344436646,0.3355555534362793,0.3086728155612945,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8500930070877075,0.5678568482398987,0.5431963205337524,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9008948802947998,0.6784781217575073,0.476784735918045,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7919857501983643,0.4540073275566101,0.4363252818584442,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6310499906539917,0.2250040471553802,1.0476151704788208,284.9936218261719,284.95001220703125,302.0102844238281,295.82586669921875,298.79119873046875,297.2585144042969,284.9926452636719,1.0,0.6867479085922241,0.4250856637954712,0.4250856637954712,1.0,1.0,-3.377583742141724,1.085632085800171,2.2919516563415527,0.3200954794883728,0.9378233551979064,0.9378233551979064,0.0,281.3336181640625,265.0,70101.6328125,0.0,3817.458984375,1.0,278.4418029785156,282.99920654296875,298.81011962890625,303.3109741210937,293.1499938964844,293.1499938964844,278.1499938964844,33753.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743820190429688,1.0,0.0,0.0,3.677254676818848,3.677278518676758,9.02278713965643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.029296875,0.0,1546.767578125,1895.4371337890625,0.0,3163.91162109375,0.9097830057144164,1.0,0.0,3.0,1.0,0.0
17769720,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7198182344436646,0.3355555534362793,0.3086728155612945,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8500930070877075,0.5678568482398987,0.5431963205337524,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9008948802947998,0.6784781217575073,0.476784735918045,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7919857501983643,0.4540073275566101,0.4363252818584442,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6310499906539917,0.2250040471553802,1.0476151704788208,284.9936218261719,284.95001220703125,302.0102844238281,295.82586669921875,298.79119873046875,297.2585144042969,284.9926452636719,1.0,0.6867479085922241,0.4250856637954712,0.4250856637954712,1.0,1.0,-3.377583742141724,1.085632085800171,2.2919516563415527,0.3200954794883728,0.9378233551979064,0.9378233551979064,0.0,281.3336181640625,265.0,70101.6328125,0.0,3817.458984375,1.0,278.4418029785156,282.99920654296875,298.81011962890625,303.3109741210937,293.1499938964844,293.1499938964844,278.1499938964844,33753.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743820190429688,1.0,0.0,0.0,3.677254676818848,3.677278518676758,9.02278713965643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.029296875,0.0,1546.767578125,1895.4371337890625,0.0,3163.91162109375,0.9097830057144164,1.0,0.0,3.0,1.0,0.0
17769780,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7233135104179382,0.3347015380859375,0.3077954649925232,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8544125556945801,0.5664061307907104,0.5417596101760864,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9081005454063416,0.681553065776825,0.4788678586483001,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7964926362037659,0.4533098936080932,0.4355535507202148,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6343600153923035,0.2248318642377853,1.0459091663360596,284.90777587890625,284.95001220703125,301.9691162109375,295.82086181640625,298.7702941894531,297.2540588378906,284.9084167480469,1.0,0.6824191808700562,0.4239178895950317,0.4239178895950317,1.0,1.0,-3.3743343353271484,1.081296443939209,2.2930378913879395,0.3165558278560638,0.8544466495513916,0.8544466495513916,0.0,273.7492980957031,253.0,70480.6875,0.0,3765.86767578125,1.0,278.1576538085937,282.897216796875,298.83380126953125,303.4358825683594,293.1499938964844,293.1499938964844,278.45001220703125,38624.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802931308746338,1.0,0.0,0.0,3.5539119243621826,3.5539355278015137,8.427653028775239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.958984375,0.0,1447.9893798828125,1895.4371337890625,0.0,3219.327392578125,0.8862602710723877,1.0,0.0,3.0,1.0,0.0
17769840,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7233135104179382,0.3347015380859375,0.3077954649925232,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8544125556945801,0.5664061307907104,0.5417596101760864,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9081005454063416,0.681553065776825,0.4788678586483001,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7964926362037659,0.4533098936080932,0.4355535507202148,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6343600153923035,0.2248318642377853,1.0459091663360596,284.90777587890625,284.95001220703125,301.9691162109375,295.82086181640625,298.7702941894531,297.2540588378906,284.9084167480469,1.0,0.6824191808700562,0.4239178895950317,0.4239178895950317,1.0,1.0,-3.3743343353271484,1.081296443939209,2.2930378913879395,0.3165558278560638,0.8544466495513916,0.8544466495513916,0.0,273.7492980957031,253.0,70480.6875,0.0,3765.86767578125,1.0,278.1576538085937,282.897216796875,298.83380126953125,303.4358825683594,293.1499938964844,293.1499938964844,278.45001220703125,38624.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802931308746338,1.0,0.0,0.0,3.5539119243621826,3.5539355278015137,8.427653028775239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.958984375,0.0,1447.9893798828125,1895.4371337890625,0.0,3219.327392578125,0.8862602710723877,1.0,0.0,3.0,1.0,0.0
17769900,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7256705164909363,0.3346743583679199,0.3073936104774475,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8573411107063293,0.5660945177078247,0.5410501956939697,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9128644466400146,0.6836957335472107,0.4799829721450805,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.799475371837616,0.4532943964004516,0.4351634979248047,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6365338563919067,0.2249167710542678,1.044914722442627,285.0129089355469,284.95001220703125,301.947998046875,295.8187866210937,298.7629699707031,297.256591796875,285.01300048828125,1.0,0.6798038482666016,0.423334002494812,0.423334002494812,1.0,1.0,-3.3726677894592285,1.0791198015213013,2.293548107147217,0.3146638870239258,0.9285054206848145,0.9285054206848145,0.0,269.01690673828125,253.0,69706.8125,0.0,3734.60498046875,1.0,278.3993835449219,283.01812744140625,298.7891845703125,303.22198486328125,293.1499938964844,293.1499938964844,278.45001220703125,34112.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749487996101379,1.0,0.0,0.0,3.6040544509887695,3.6040775775909424,8.667143447382841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.2734375,0.0,1468.7081298828125,1895.4371337890625,0.0,3169.2265625,0.8952186703681946,1.0,0.0,3.0,1.0,0.0
17769960,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7287020683288574,0.3347242474555969,0.3072459399700165,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8610820770263672,0.5658897757530212,0.5406472682952881,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.91875958442688,0.6858966946601868,0.4813750088214874,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8032277226448059,0.4533794224262237,0.4350253939628601,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6393057107925415,0.2250904589891433,1.0445895195007324,284.9916687011719,284.95001220703125,301.926513671875,295.8170166015625,298.7563781738281,297.25994873046875,284.9902648925781,1.0,0.6771215200424194,0.422803521156311,0.422803521156311,1.0,1.0,-3.3731210231781006,1.0778402090072632,2.295280694961548,0.3132476806640625,0.9319214224815368,0.9319214224815368,0.0,263.65625,241.0,69830.890625,0.0,3704.84228515625,1.0,278.4424743652344,283.00201416015625,298.799072265625,303.2817077636719,293.1499938964844,293.1499938964844,278.1499938964844,33732.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735713958740234,1.0,0.0,0.0,3.6616768836975098,3.66170072555542,8.946503271545225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.248046875,0.0,1529.181884765625,1895.4371337890625,0.0,3156.309326171875,0.90604430437088,1.0,0.0,3.0,1.0,0.0
17770020,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7344248294830322,0.3339769542217254,0.3063580989837646,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8684165477752686,0.5645031929016113,0.5391552448272705,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9304485321044922,0.6890473961830139,0.4834295213222503,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8104028105735779,0.4527576565742492,0.4342103004455566,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6448087096214294,0.2250319272279739,1.042847990989685,284.90924072265625,284.95001220703125,301.8824768066406,295.8141784667969,298.7356872558594,297.25640869140625,284.9098205566406,1.0,0.6712443232536316,0.4217425882816314,0.4217425882816314,1.0,1.0,-3.3696625232696533,1.0737096071243286,2.2959530353546143,0.309954434633255,0.8510435223579407,0.8510435223579407,0.0,253.0828094482422,229.0,70196.9140625,0.0,3635.73095703125,1.0,278.1578063964844,282.9038391113281,298.82635498046875,303.4090270996094,293.1499938964844,293.1499938964844,278.45001220703125,38610.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793652057647705,1.0,0.0,0.0,3.5348711013793945,3.5348944664001465,8.337588610629609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.8232421875,0.0,1427.72705078125,1895.4371337890625,0.0,3210.63134765625,0.882042646408081,1.0,0.0,3.0,1.0,0.0
17770080,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7344248294830322,0.3339769542217254,0.3063580989837646,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8684165477752686,0.5645031929016113,0.5391552448272705,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9304485321044922,0.6890473961830139,0.4834295213222503,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8104028105735779,0.4527576565742492,0.4342103004455566,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6448087096214294,0.2250319272279739,1.042847990989685,284.90924072265625,284.95001220703125,301.8824768066406,295.8141784667969,298.7356872558594,297.25640869140625,284.9098205566406,1.0,0.6712443232536316,0.4217425882816314,0.4217425882816314,1.0,1.0,-3.3696625232696533,1.0737096071243286,2.2959530353546143,0.309954434633255,0.8510435223579407,0.8510435223579407,0.0,253.0828094482422,229.0,70196.9140625,0.0,3635.73095703125,1.0,278.1578063964844,282.9038391113281,298.82635498046875,303.4090270996094,293.1499938964844,293.1499938964844,278.45001220703125,38610.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793652057647705,1.0,0.0,0.0,3.5348711013793945,3.5348944664001465,8.337588610629609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.8232421875,0.0,1427.72705078125,1895.4371337890625,0.0,3210.63134765625,0.882042646408081,1.0,0.0,3.0,1.0,0.0
17770140,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7416952848434448,0.3340635895729065,0.3058246076107025,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8776431679725647,0.5640168190002441,0.5380270481109619,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9443621635437012,0.6934330463409424,0.4859353899955749,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8188095092773438,0.4528711140155792,0.4336771667003631,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6517117619514465,0.2253781408071518,1.0416783094406128,284.9916076660156,284.95001220703125,301.83709716796875,295.812255859375,298.72149658203125,297.2626647949219,284.9907531738281,1.0,0.6651197671890259,0.4206816554069519,0.4206816554069519,1.0,1.0,-3.368622303009033,1.0704587697982788,2.298163414001465,0.3068196475505829,0.9276213049888612,0.9276213049888612,0.0,241.4371337890625,217.0,69566.7734375,0.0,3566.315673828125,1.0,278.4415283203125,283.0077514648437,298.79473876953125,303.2595520019531,293.1499938964844,293.1499938964844,278.1499938964844,33798.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726417422294617,1.0,0.0,0.0,3.6420414447784415,3.6420648097991934,8.850810218063998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.0068359375,0.0,1507.8951416015625,1895.4371337890625,0.0,3147.590087890625,0.9019075036048888,1.0,0.0,3.0,1.0,0.0
17770200,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7416952848434448,0.3340635895729065,0.3058246076107025,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8776431679725647,0.5640168190002441,0.5380270481109619,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9443621635437012,0.6934330463409424,0.4859353899955749,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8188095092773438,0.4528711140155792,0.4336771667003631,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6517117619514465,0.2253781408071518,1.0416783094406128,284.9916076660156,284.95001220703125,301.83709716796875,295.812255859375,298.72149658203125,297.2626647949219,284.9907531738281,1.0,0.6651197671890259,0.4206816554069519,0.4206816554069519,1.0,1.0,-3.368622303009033,1.0704587697982788,2.298163414001465,0.3068196475505829,0.9276213049888612,0.9276213049888612,0.0,241.4371337890625,217.0,69566.7734375,0.0,3566.315673828125,1.0,278.4415283203125,283.0077514648437,298.79473876953125,303.2595520019531,293.1499938964844,293.1499938964844,278.1499938964844,33798.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726417422294617,1.0,0.0,0.0,3.6420414447784415,3.6420648097991934,8.850810218063998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.0068359375,0.0,1507.8951416015625,1895.4371337890625,0.0,3147.590087890625,0.9019075036048888,1.0,0.0,3.0,1.0,0.0
17770260,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7491923570632935,0.333374410867691,0.3049520850181579,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8872296214103699,0.5626670718193054,0.536524772644043,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9578914642333984,0.6966133713722229,0.4879793524742126,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8272216320037842,0.4522870182991028,0.4328597486019134,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6590477228164673,0.2253912687301635,1.0401062965393066,284.91046142578125,284.95001220703125,301.7903747558594,295.81103515625,298.6999816894531,297.2587890625,284.9109191894531,1.0,0.6587796807289124,0.4196520447731018,0.4196520447731018,1.0,1.0,-3.3653578758239746,1.0664734840393066,2.298884391784668,0.3036274313926697,0.8481919765472412,0.8481919765472412,0.0,230.0724639892578,205.0,69944.6015625,0.0,3493.3447265625,1.0,278.157958984375,282.91021728515625,298.8231506347656,303.3888244628906,293.1499938964844,293.1499938964844,278.45001220703125,38560.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783966302871704,1.0,0.0,0.0,3.5177571773529053,3.517780303955078,8.257051717919239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.1689453125,0.0,1409.42431640625,1895.4371337890625,0.0,3201.552734375,0.8782179951667786,1.0,0.0,3.0,1.0,0.0
17770320,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7491923570632935,0.333374410867691,0.3049520850181579,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8872296214103699,0.5626670718193054,0.536524772644043,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9578914642333984,0.6966133713722229,0.4879793524742126,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8272216320037842,0.4522870182991028,0.4328597486019134,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6590477228164673,0.2253912687301635,1.0401062965393066,284.91046142578125,284.95001220703125,301.7903747558594,295.81103515625,298.6999816894531,297.2587890625,284.9109191894531,1.0,0.6587796807289124,0.4196520447731018,0.4196520447731018,1.0,1.0,-3.3653578758239746,1.0664734840393066,2.298884391784668,0.3036274313926697,0.8481919765472412,0.8481919765472412,0.0,230.0724639892578,205.0,69944.6015625,0.0,3493.3447265625,1.0,278.157958984375,282.91021728515625,298.8231506347656,303.3888244628906,293.1499938964844,293.1499938964844,278.45001220703125,38560.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783966302871704,1.0,0.0,0.0,3.5177571773529053,3.517780303955078,8.257051717919239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.1689453125,0.0,1409.42431640625,1895.4371337890625,0.0,3201.552734375,0.8782179951667786,1.0,0.0,3.0,1.0,0.0
17770380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7585312128067017,0.3334919214248657,0.3044376373291015,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8988397121429443,0.562199056148529,0.535407543182373,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9725348353385924,0.7010078430175781,0.490484207868576,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8372646570205688,0.4524161219596863,0.4323313236236572,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.667994499206543,0.2257895618677139,1.039116621017456,284.9911193847656,284.95001220703125,301.7423095703125,295.8103942871094,298.6853942871094,297.2652587890625,284.9902648925781,1.0,0.6523833870887756,0.4186224341392517,0.4186224341392517,1.0,1.0,-3.364574909210205,1.063390016555786,2.301184892654419,0.3006094694137573,0.9236428141593932,0.9236428141593932,0.0,218.01808166503903,193.0,69337.078125,0.0,3422.30908203125,1.0,278.4413757324219,283.0125427246094,298.7929382324219,303.24237060546875,293.1499938964844,293.1499938964844,278.1499938964844,33778.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716819286346436,1.0,0.0,0.0,3.626054048538208,3.62607741355896,8.773276931606233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.4638671875,0.0,1490.18115234375,1895.4371337890625,0.0,3138.58740234375,0.8983001112937927,1.0,0.0,3.0,1.0,0.0
17770440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7585312128067017,0.3334919214248657,0.3044376373291015,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8988397121429443,0.562199056148529,0.535407543182373,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9725348353385924,0.7010078430175781,0.490484207868576,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8372646570205688,0.4524161219596863,0.4323313236236572,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.667994499206543,0.2257895618677139,1.039116621017456,284.9911193847656,284.95001220703125,301.7423095703125,295.8103942871094,298.6853942871094,297.2652587890625,284.9902648925781,1.0,0.6523833870887756,0.4186224341392517,0.4186224341392517,1.0,1.0,-3.364574909210205,1.063390016555786,2.301184892654419,0.3006094694137573,0.9236428141593932,0.9236428141593932,0.0,218.01808166503903,193.0,69337.078125,0.0,3422.30908203125,1.0,278.4413757324219,283.0125427246094,298.7929382324219,303.24237060546875,293.1499938964844,293.1499938964844,278.1499938964844,33778.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716819286346436,1.0,0.0,0.0,3.626054048538208,3.62607741355896,8.773276931606233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.4638671875,0.0,1490.18115234375,1895.4371337890625,0.0,3138.58740234375,0.8983001112937927,1.0,0.0,3.0,1.0,0.0
17770500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7635321021080017,0.33318030834198,0.3041403591632843,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9050079584121704,0.5615671277046204,0.5348173379898071,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9795500636100768,0.7025985717773438,0.4916505515575409,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8426275253295898,0.4521648287773132,0.432056188583374,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.672827422618866,0.2258476465940475,1.0387451648712158,284.873046875,284.95001220703125,301.7178039550781,295.8102722167969,298.6742248535156,297.2631225585937,284.8734436035156,1.0,0.6491912603378296,0.418107658624649,0.418107658624649,1.0,1.0,-3.3641388416290283,1.061822533607483,2.302316188812256,0.2992025017738342,0.8384373188018799,0.8384373188018799,0.0,212.09011840820312,193.0,70008.859375,0.0,3387.26123046875,1.0,278.198974609375,282.8821716308594,298.83642578125,303.4523620605469,293.1499938964844,293.1499938964844,278.1499938964844,38579.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767449855804443,1.0,0.0,0.0,3.5730791091918945,3.5731029510498047,8.518802587786922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.7490234375,0.0,1468.1572265625,1895.4371337890625,0.0,3186.06884765625,0.8876407146453857,1.0,0.0,3.0,1.0,0.0
17770560,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7682711482048035,0.3328375816345215,0.3035860061645508,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9111855030059814,0.560884952545166,0.5339205265045166,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9858502149581908,0.704190194606781,0.4925223886966705,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8477818965911865,0.4518502652645111,0.4315201342105865,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6774531006813049,0.2258487045764923,1.037710428237915,284.9113464355469,284.95001220703125,301.6929931640625,295.8102111816406,298.6627197265625,297.2605285644531,284.91192626953125,1.0,0.6458660960197449,0.4176190197467804,0.4176190197467804,1.0,1.0,-3.36155366897583,1.0595545768737793,2.301999092102051,0.2975160181522369,0.845442533493042,0.845442533493042,0.0,206.4444274902344,181.0,69708.5703125,0.0,3348.921875,1.0,278.1582946777344,282.9165954589844,298.8224792480469,303.3728942871094,293.1499938964844,293.1499938964844,278.45001220703125,38560.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774532079696655,1.0,0.0,0.0,3.5013463497161865,3.5013692378997803,8.180190320672409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.9765625,0.0,1392.3673095703125,1895.4371337890625,0.0,3192.70849609375,0.8745952248573303,1.0,0.0,3.0,1.0,0.0
17770620,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7802830338478088,0.3329721689224243,0.3030909299850464,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9272364377975464,0.5604313015937805,0.5328247547149658,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.7085837721824646,0.4946986734867096,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8606412410736084,0.451983779668808,0.4309996664524078,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6888039112091064,0.2262819558382034,1.0368897914886477,284.9904479980469,284.95001220703125,301.6424255371094,295.810302734375,298.6475524902344,297.266845703125,284.9895935058594,1.0,0.6393241882324219,0.4166417419910431,0.4166417419910431,1.0,1.0,-3.360640287399292,1.0565537214279177,2.304086685180664,0.2946781814098358,0.919842541217804,0.919842541217804,0.0,194.35372924804688,169.0,69123.0546875,0.0,3277.492431640625,1.0,278.4412536621094,283.0172424316406,298.7929992675781,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,33768.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707702159881592,1.0,0.0,0.0,3.61109471321106,3.611117839813232,8.701037472746975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.359375,0.0,1473.7987060546875,1895.4371337890625,0.0,3130.03564453125,0.8949354887008667,1.0,0.0,3.0,1.0,0.0
17770680,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7802830338478088,0.3329721689224243,0.3030909299850464,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9272364377975464,0.5604313015937805,0.5328247547149658,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.7085837721824646,0.4946986734867096,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8606412410736084,0.451983779668808,0.4309996664524078,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6888039112091064,0.2262819558382034,1.0368897914886477,284.9904479980469,284.95001220703125,301.6424255371094,295.810302734375,298.6475524902344,297.266845703125,284.9895935058594,1.0,0.6393241882324219,0.4166417419910431,0.4166417419910431,1.0,1.0,-3.360640287399292,1.0565537214279177,2.304086685180664,0.2946781814098358,0.919842541217804,0.919842541217804,0.0,194.35372924804688,169.0,69123.0546875,0.0,3277.492431640625,1.0,278.4412536621094,283.0172424316406,298.7929992675781,303.228515625,293.1499938964844,293.1499938964844,278.1499938964844,33768.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707702159881592,1.0,0.0,0.0,3.61109471321106,3.611117839813232,8.701037472746975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.359375,0.0,1473.7987060546875,1895.4371337890625,0.0,3130.03564453125,0.8949354887008667,1.0,0.0,3.0,1.0,0.0
17770740,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7855754494667053,0.3325232565402984,0.3027502000331878,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.934329867362976,0.5595860481262207,0.5321243405342102,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.7113060355186462,0.4862813949584961,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8664215803146362,0.4515987634658813,0.4306842684745788,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6939102411270142,0.2263067215681076,1.0367100238800049,284.8731689453125,284.95001220703125,301.61151123046875,295.8104553222656,298.63507080078125,297.2668762207031,284.8775329589844,1.0,0.634758710861206,0.4160553812980652,0.4160553812980652,1.0,1.0,-3.3486549854278564,1.0506408214569092,2.298014163970948,0.2917613387107849,0.8289426565170288,0.8289426565170288,0.0,188.8944396972656,169.0,69430.515625,0.0,3219.198486328125,1.0,278.1846923828125,282.8940124511719,298.836181640625,303.4150085449219,293.1499938964844,293.1499938964844,278.1499938964844,39925.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763054013252258,1.0,0.0,0.0,3.5184028148651123,3.518426418304444,8.260083177447086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.822265625,0.0,1419.9385986328125,1895.4371337890625,0.0,3181.947509765625,0.8773365020751953,1.0,0.0,3.0,1.0,0.0
17770800,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7887604832649231,0.3322497606277466,0.3023262917995453,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9386239051818848,0.5590329766273499,0.5314203500747681,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.7140638828277588,0.4799006283283233,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8699786067008972,0.4513315856456756,0.4302681088447571,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6970174908638,0.2263034880161285,1.036041498184204,284.9043273925781,284.95001220703125,301.5906677246094,295.810546875,298.6296691894531,297.2714538574219,284.9035949707031,1.0,0.6313750147819519,0.4156644940376282,0.4156644940376282,1.0,1.0,-3.337297916412353,1.045515060424805,2.291782855987549,0.2891112267971039,0.8347967267036438,0.8347967267036438,0.0,185.3710327148437,157.0,69156.2109375,0.0,3174.672119140625,1.0,278.1587219238281,282.9198303222656,298.8201904296875,303.3418273925781,293.1499938964844,293.1499938964844,278.45001220703125,38861.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761695623397827,1.0,0.0,0.0,3.4724371433258057,3.4724600315093994,8.045667527767364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.08203125,0.0,1364.8135986328125,1895.4371337890625,0.0,3180.673583984375,0.8683024048805237,1.0,0.0,3.0,1.0,0.0
17770860,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7997995018959045,0.3323136270046234,0.3018847107887268,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9527775645256042,0.5584568381309509,0.5303441882133484,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.7239382863044739,0.4601792395114898,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8820754885673523,0.4513400197029114,0.4297632873058319,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7073577642440796,0.2267386019229889,1.035735845565796,284.9743347167969,284.95001220703125,301.5376892089844,295.8108215332031,298.6302795410156,297.3025207519531,284.9732666015625,1.0,0.6224798560142517,0.4149156212806701,0.4149156212806701,1.0,1.0,-3.311849594116211,1.03435480594635,2.277494668960572,0.2836417853832245,0.8955675363540649,0.8955675363540649,0.0,175.1737060546875,160.0,68143.546875,0.0,3059.73193359375,1.0,278.4411315917969,283.01934814453125,298.78741455078125,303.16876220703125,293.1499938964844,293.1499938964844,278.75,34457.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682814836502075,1.0,0.0,0.0,3.557633876800537,3.557656764984131,8.445313710581104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9208984375,0.0,1421.5628662109375,1895.4371337890625,0.0,3106.689453125,0.8832221627235413,1.0,0.0,3.0,1.0,0.0
17770920,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7997995018959045,0.3323136270046234,0.3018847107887268,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9527775645256042,0.5584568381309509,0.5303441882133484,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.7239382863044739,0.4601792395114898,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8820754885673523,0.4513400197029114,0.4297632873058319,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7073577642440796,0.2267386019229889,1.035735845565796,284.9743347167969,284.95001220703125,301.5376892089844,295.8108215332031,298.6302795410156,297.3025207519531,284.9732666015625,1.0,0.6224798560142517,0.4149156212806701,0.4149156212806701,1.0,1.0,-3.311849594116211,1.03435480594635,2.277494668960572,0.2836417853832245,0.8955675363540649,0.8955675363540649,0.0,175.1737060546875,160.0,68143.546875,0.0,3059.73193359375,1.0,278.4411315917969,283.01934814453125,298.78741455078125,303.16876220703125,293.1499938964844,293.1499938964844,278.75,34457.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682814836502075,1.0,0.0,0.0,3.557633876800537,3.557656764984131,8.445313710581104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9208984375,0.0,1421.5628662109375,1895.4371337890625,0.0,3106.689453125,0.8832221627235413,1.0,0.0,3.0,1.0,0.0
17770980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8069456219673157,0.3325980603694916,0.3019103705883026,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9612472057342528,0.558142364025116,0.5298009514808655,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7350805997848511,0.4483967125415802,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8899338245391846,0.4516021907329559,0.4297604560852051,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7141115069389343,0.2274759709835052,1.0377687215805054,285.0232849121094,284.95001220703125,301.48358154296875,295.8109436035156,298.6357116699219,297.3398742675781,285.02008056640625,1.0,0.6180815696716309,0.4141667485237121,0.4141667485237121,1.0,1.0,-3.299476146697998,1.027915358543396,2.271560907363892,0.2796745002269745,0.9816266298294068,0.9816266298294068,0.0,169.37310791015625,178.0,67664.859375,0.0,3000.212646484375,1.0,278.7424011230469,283.0930480957031,298.7951354980469,303.1249084472656,293.1499938964844,293.1499938964844,278.45001220703125,31971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628979921340942,1.0,0.0,0.0,3.721189498901367,3.721213579177856,9.23967832022754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.5068359375,0.0,1583.091064453125,1895.4371337890625,0.0,3056.187255859375,0.9181185364723206,1.0,0.0,3.0,1.0,0.0
17771040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8069456219673157,0.3325980603694916,0.3019103705883026,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9612472057342528,0.558142364025116,0.5298009514808655,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7350805997848511,0.4483967125415802,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8899338245391846,0.4516021907329559,0.4297604560852051,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7141115069389343,0.2274759709835052,1.0377687215805054,285.0232849121094,284.95001220703125,301.48358154296875,295.8109436035156,298.6357116699219,297.3398742675781,285.02008056640625,1.0,0.6180815696716309,0.4141667485237121,0.4141667485237121,1.0,1.0,-3.299476146697998,1.027915358543396,2.271560907363892,0.2796745002269745,0.9816266298294068,0.9816266298294068,0.0,169.37310791015625,178.0,67664.859375,0.0,3000.212646484375,1.0,278.7424011230469,283.0930480957031,298.7951354980469,303.1249084472656,293.1499938964844,293.1499938964844,278.45001220703125,31971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628979921340942,1.0,0.0,0.0,3.721189498901367,3.721213579177856,9.23967832022754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.5068359375,0.0,1583.091064453125,1895.4371337890625,0.0,3056.187255859375,0.9181185364723206,1.0,0.0,3.0,1.0,0.0
