time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8063934445381165,0.3322560787200928,0.3018578290939331,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9604079127311708,0.557451069355011,0.5294485092163086,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.7392898797988892,0.4492269158363342,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8893406987190247,0.4512897431850433,0.4297197163105011,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7139913439750671,0.2276390194892883,1.039158821105957,284.8768005371094,284.95001220703125,301.45611572265625,295.8109130859375,298.630615234375,297.3467102050781,284.8735656738281,1.0,0.6189855337142944,0.4137923419475555,0.4137923419475555,1.0,1.0,-3.301593065261841,1.027666449546814,2.2739267349243164,0.2787452936172485,0.8840782642364502,0.8840782642364502,0.0,169.818115234375,178.0,68698.1796875,0.0,3007.30859375,1.0,278.49591064453125,282.9316101074219,298.8456726074219,303.3628234863281,293.1499938964844,293.1499938964844,278.45001220703125,36314.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692041039466858,1.0,0.0,0.0,3.707645893096924,3.7076704502105713,9.172543400381984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.3291015625,0.0,1600.6419677734375,1895.4371337890625,0.0,3115.3447265625,0.9163273572921752,1.0,0.0,3.0,1.0,0.0
17771160,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8029859066009521,0.3317986726760864,0.3015257716178894,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9561452269554138,0.5566149950027466,0.5287522673606873,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.7422658205032349,0.45432910323143,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8856698870658875,0.4508171081542969,0.4293824732303619,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7114700675010681,0.2276661247014999,1.0398701429367063,284.90057373046875,284.95001220703125,301.4283752441406,295.810791015625,298.6202697753906,297.3453063964844,284.9025573730469,1.0,0.6212080717086792,0.4135074615478515,0.4135074615478515,1.0,1.0,-3.306934356689453,1.028786063194275,2.2781481742858887,0.2785873413085937,0.8780084252357483,0.8780084252357483,0.0,172.30441284179688,196.0,68524.2421875,0.0,3032.90380859375,1.0,278.4572448730469,282.95574951171875,298.83331298828125,303.2987365722656,293.1499938964844,293.1499938964844,278.75,37927.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710794448852539,1.0,0.0,0.0,3.6390187740325928,3.639043092727661,8.836125857669686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.3505859375,0.0,1535.364013671875,1895.4371337890625,0.0,3132.936279296875,0.9044675827026368,1.0,0.0,3.0,1.0,0.0
17771220,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.793570339679718,0.3318600356578827,0.301640897989273,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9436618685722352,0.55609130859375,0.5282711982727051,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.7468472123146057,0.4704043865203857,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8752868175506592,0.4508212804794311,0.4294347465038299,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7035884857177734,0.2281267791986465,1.0428029298782349,285.01141357421875,284.95001220703125,301.3720703125,295.8102111816406,298.6005859375,297.3432006835937,285.0103454589844,1.0,0.6288868188858032,0.4129377007484436,0.4129377007484436,1.0,1.0,-3.3293979167938232,1.0352431535720823,2.294154644012451,0.2798303365707397,0.9786034226417542,0.9786034226417542,0.0,180.5567321777344,214.0,68273.8125,0.0,3128.854248046875,1.0,278.74322509765625,283.07830810546875,298.79937744140625,303.1701965332031,293.1499938964844,293.1499938964844,278.45001220703125,33040.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655896186828613,1.0,0.0,0.0,3.76554274559021,3.765567541122437,9.461248851039272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.2734375,0.0,1642.7113037109375,1895.4371337890625,0.0,3081.43701171875,0.9290079474449158,1.0,0.0,3.0,1.0,0.0
17771280,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.793570339679718,0.3318600356578827,0.301640897989273,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9436618685722352,0.55609130859375,0.5282711982727051,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.7468472123146057,0.4704043865203857,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8752868175506592,0.4508212804794311,0.4294347465038299,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7035884857177734,0.2281267791986465,1.0428029298782349,285.01141357421875,284.95001220703125,301.3720703125,295.8102111816406,298.6005859375,297.3432006835937,285.0103454589844,1.0,0.6288868188858032,0.4129377007484436,0.4129377007484436,1.0,1.0,-3.3293979167938232,1.0352431535720823,2.294154644012451,0.2798303365707397,0.9786034226417542,0.9786034226417542,0.0,180.5567321777344,214.0,68273.8125,0.0,3128.854248046875,1.0,278.74322509765625,283.07830810546875,298.79937744140625,303.1701965332031,293.1499938964844,293.1499938964844,278.45001220703125,33040.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655896186828613,1.0,0.0,0.0,3.76554274559021,3.765567541122437,9.461248851039272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.2734375,0.0,1642.7113037109375,1895.4371337890625,0.0,3081.43701171875,0.9290079474449158,1.0,0.0,3.0,1.0,0.0
17771340,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7805320024490356,0.3309573829174042,0.3014834523200989,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9259156584739684,0.5545986890792847,0.5275698900222778,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7471718192100525,0.4934593439102173,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8613406419754028,0.4500482678413391,0.4293679893016815,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.69232577085495,0.2280438542366027,1.045280694961548,284.9096069335937,284.95001220703125,301.314697265625,295.8091125488281,298.5615234375,297.3129577636719,284.9115295410156,1.0,0.6394099593162537,0.4123679399490356,0.4123679399490356,1.0,1.0,-3.3589882850646973,1.044189453125,2.3147988319396973,0.2821729779243469,0.890952467918396,0.890952467918396,0.0,192.7471618652344,217.0,69433.7734375,0.0,3264.652587890625,1.0,278.456787109375,282.95343017578125,298.8339233398437,303.3525390625,293.1499938964844,293.1499938964844,278.75,37759.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739902973175049,1.0,0.0,0.0,3.689007520675659,3.6890323162078857,9.080554832507914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.9150390625,0.0,1590.3067626953125,1895.4371337890625,0.0,3160.23779296875,0.9155740141868592,1.0,0.0,3.0,1.0,0.0
17771400,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7805320024490356,0.3309573829174042,0.3014834523200989,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9259156584739684,0.5545986890792847,0.5275698900222778,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7471718192100525,0.4934593439102173,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8613406419754028,0.4500482678413391,0.4293679893016815,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.69232577085495,0.2280438542366027,1.045280694961548,284.9096069335937,284.95001220703125,301.314697265625,295.8091125488281,298.5615234375,297.3129577636719,284.9115295410156,1.0,0.6394099593162537,0.4123679399490356,0.4123679399490356,1.0,1.0,-3.3589882850646973,1.044189453125,2.3147988319396973,0.2821729779243469,0.890952467918396,0.890952467918396,0.0,192.7471618652344,217.0,69433.7734375,0.0,3264.652587890625,1.0,278.456787109375,282.95343017578125,298.8339233398437,303.3525390625,293.1499938964844,293.1499938964844,278.75,37759.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739902973175049,1.0,0.0,0.0,3.689007520675659,3.6890323162078857,9.080554832507914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.9150390625,0.0,1590.3067626953125,1895.4371337890625,0.0,3160.23779296875,0.9155740141868592,1.0,0.0,3.0,1.0,0.0
17771460,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7718184590339661,0.3307783305644989,0.3014371693134308,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.913874328136444,0.5539507269859314,0.5270423889160156,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.7473150491714478,0.5099856853485107,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8521328568458557,0.4499714374542236,0.4294036030769348,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.684623658657074,0.2281649559736251,1.0468971729278564,285.0171203613281,284.95001220703125,301.2563171386719,295.8073425292969,298.52490234375,297.29083251953125,285.0155639648437,1.0,0.646644651889801,0.4109983444213867,0.4109983444213867,1.0,1.0,-3.380174160003662,1.047951102256775,2.3322229385375977,0.2813884913921356,0.9949218034744264,0.9949218034744264,0.0,201.822509765625,220.0,69070.890625,0.0,3365.275146484375,1.0,278.7435607910156,283.0744323730469,298.798828125,303.2244567871094,293.1499938964844,293.1499938964844,278.45001220703125,33093.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690842986106873,1.0,0.0,0.0,3.8137729167938232,3.813797950744629,9.705165666673563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.375,0.0,1700.4007568359375,1895.4371337890625,0.0,3114.220947265625,0.9399324059486388,1.0,0.0,3.0,1.0,0.0
17771520,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7718184590339661,0.3307783305644989,0.3014371693134308,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.913874328136444,0.5539507269859314,0.5270423889160156,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.7473150491714478,0.5099856853485107,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8521328568458557,0.4499714374542236,0.4294036030769348,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.684623658657074,0.2281649559736251,1.0468971729278564,285.0171203613281,284.95001220703125,301.2563171386719,295.8073425292969,298.52490234375,297.29083251953125,285.0155639648437,1.0,0.646644651889801,0.4109983444213867,0.4109983444213867,1.0,1.0,-3.380174160003662,1.047951102256775,2.3322229385375977,0.2813884913921356,0.9949218034744264,0.9949218034744264,0.0,201.822509765625,220.0,69070.890625,0.0,3365.275146484375,1.0,278.7435607910156,283.0744323730469,298.798828125,303.2244567871094,293.1499938964844,293.1499938964844,278.45001220703125,33093.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690842986106873,1.0,0.0,0.0,3.8137729167938232,3.813797950744629,9.705165666673563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.375,0.0,1700.4007568359375,1895.4371337890625,0.0,3114.220947265625,0.9399324059486388,1.0,0.0,3.0,1.0,0.0
17771580,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7647222280502319,0.3296125829219818,0.3008986115455627,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.904617726802826,0.5522340536117554,0.5259974002838135,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.7465230822563171,0.521868109703064,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8448799252510071,0.4490317404270172,0.4290431141853332,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6784491539001465,0.227786511182785,1.0472208261489868,284.8971862792969,284.95001220703125,301.19696044921875,295.8047790527344,298.4823608398437,297.261474609375,284.8988037109375,1.0,0.6519476771354675,0.4096287786960602,0.4096287786960602,1.0,1.0,-3.392538070678711,1.0484706163406372,2.344067573547364,0.2794048488140106,0.8926771879196167,0.8926771879196167,0.0,209.1351318359375,223.0,69930.015625,0.0,3436.221923828125,1.0,278.45623779296875,282.937255859375,298.8280334472656,303.3877258300781,293.1499938964844,293.1499938964844,278.75,38255.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771531581878662,1.0,0.0,0.0,3.728175401687622,3.728200435638428,9.274402259507042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.68359375,0.0,1639.1287841796875,1895.4371337890625,0.0,3189.895751953125,0.9244155287742616,1.0,0.0,3.0,1.0,0.0
17771640,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7647222280502319,0.3296125829219818,0.3008986115455627,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.904617726802826,0.5522340536117554,0.5259974002838135,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.7465230822563171,0.521868109703064,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8448799252510071,0.4490317404270172,0.4290431141853332,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6784491539001465,0.227786511182785,1.0472208261489868,284.8971862792969,284.95001220703125,301.19696044921875,295.8047790527344,298.4823608398437,297.261474609375,284.8988037109375,1.0,0.6519476771354675,0.4096287786960602,0.4096287786960602,1.0,1.0,-3.392538070678711,1.0484706163406372,2.344067573547364,0.2794048488140106,0.8926771879196167,0.8926771879196167,0.0,209.1351318359375,223.0,69930.015625,0.0,3436.221923828125,1.0,278.45623779296875,282.937255859375,298.8280334472656,303.3877258300781,293.1499938964844,293.1499938964844,278.75,38255.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771531581878662,1.0,0.0,0.0,3.728175401687622,3.728200435638428,9.274402259507042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.68359375,0.0,1639.1287841796875,1895.4371337890625,0.0,3189.895751953125,0.9244155287742616,1.0,0.0,3.0,1.0,0.0
17771700,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7610219120979309,0.3293799161911011,0.3006155490875244,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9000176191329956,0.5517424941062927,0.5254387259483337,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9964138865470886,0.7472777366638184,0.5226117968559265,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8410747051239014,0.4488446116447449,0.4288134276866913,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6751352548599243,0.2277099192142486,1.0470919609069824,285.01593017578125,284.95001220703125,301.1669006347656,295.8031616210937,298.4667663574219,297.2554931640625,285.0176086425781,1.0,0.6537724733352661,0.4089439809322357,0.4089439809322357,1.0,1.0,-3.3919899463653564,1.046353459358215,2.3456366062164307,0.2774418592453003,0.9743838906288148,0.9743838906288148,0.0,212.84341430664065,223.0,69023.328125,0.0,3456.43017578125,1.0,278.70391845703125,283.0736389160156,298.7796936035156,303.1673583984375,293.1499938964844,293.1499938964844,278.75,34310.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722196221351624,1.0,0.0,0.0,3.7699265480041504,3.769951343536377,9.48329045513674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.2255859375,0.0,1657.6749267578125,1895.4371337890625,0.0,3143.631103515625,0.9325037002563475,1.0,0.0,3.0,1.0,0.0
17771760,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7585934996604919,0.3292877674102783,0.3006171882152557,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8968822360038757,0.5514144897460938,0.5252137184143066,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9944457411766052,0.7487674951553345,0.5235378742218018,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8385316729545593,0.448813259601593,0.4288607537746429,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6729439496994019,0.2277535945177078,1.0476303100585938,285.0028686523437,284.95001220703125,301.1366271972656,295.80126953125,298.4551696777344,297.2548828125,285.0013732910156,1.0,0.6554043292999268,0.4083795547485351,0.4083795547485351,1.0,1.0,-3.3935341835021973,1.0452909469604492,2.348243236541748,0.2759976089000702,0.9862562417984008,0.9862562417984008,0.0,215.62042236328125,226.0,69154.078125,0.0,3476.146728515625,1.0,278.7436828613281,283.0632019042969,298.7869567871094,303.2245483398437,293.1499938964844,293.1499938964844,278.45001220703125,33695.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710530400276184,1.0,0.0,0.0,3.828036069869995,3.82806134223938,9.777893410500835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.15625,0.0,1722.328369140625,1895.4371337890625,0.0,3132.688720703125,0.9435901641845704,1.0,0.0,3.0,1.0,0.0
17771820,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7536091804504395,0.3281368613243103,0.3000004291534424,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8906198143959045,0.549674391746521,0.5240506529808044,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.99060320854187,0.7507729530334473,0.5252141952514648,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8334822058677673,0.4478404819965362,0.42838054895401,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6686367392539978,0.2273812443017959,1.047524333000183,284.8929748535156,284.95001220703125,301.07537841796875,295.7967224121094,298.4248352050781,297.2436218261719,284.8946533203125,1.0,0.6579455733299255,0.407250702381134,0.407250702381134,1.0,1.0,-3.3927135467529297,1.0418163537979126,2.3508970737457275,0.2728265225887298,0.8837986588478088,0.8837986588478088,0.0,220.80311584472656,229.0,69703.828125,0.0,3504.25537109375,1.0,278.4564819335937,282.939208984375,298.8130798339844,303.3616027832031,293.1499938964844,293.1499938964844,278.75,38824.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777297139167786,1.0,0.0,0.0,3.714465379714966,3.714490652084351,9.206316917698132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.2744140625,0.0,1627.58935546875,1895.4371337890625,0.0,3195.30078125,0.9219402074813844,1.0,0.0,3.0,1.0,0.0
17771880,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7536091804504395,0.3281368613243103,0.3000004291534424,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8906198143959045,0.549674391746521,0.5240506529808044,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.99060320854187,0.7507729530334473,0.5252141952514648,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8334822058677673,0.4478404819965362,0.42838054895401,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6686367392539978,0.2273812443017959,1.047524333000183,284.8929748535156,284.95001220703125,301.07537841796875,295.7967224121094,298.4248352050781,297.2436218261719,284.8946533203125,1.0,0.6579455733299255,0.407250702381134,0.407250702381134,1.0,1.0,-3.3927135467529297,1.0418163537979126,2.3508970737457275,0.2728265225887298,0.8837986588478088,0.8837986588478088,0.0,220.80311584472656,229.0,69703.828125,0.0,3504.25537109375,1.0,278.4564819335937,282.939208984375,298.8130798339844,303.3616027832031,293.1499938964844,293.1499938964844,278.75,38824.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777297139167786,1.0,0.0,0.0,3.714465379714966,3.714490652084351,9.206316917698132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.2744140625,0.0,1627.58935546875,1895.4371337890625,0.0,3195.30078125,0.9219402074813844,1.0,0.0,3.0,1.0,0.0
17771940,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7511453628540039,0.3279719352722168,0.2996886968612671,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8874374032020569,0.54914391040802,0.5233557820320129,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9889421463012696,0.7533232569694519,0.5267077088356018,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8309512138366699,0.4477016627788543,0.4281009137630462,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6664937734603882,0.2274062037467956,1.0474389791488647,285.01483154296875,284.95001220703125,301.0332336425781,295.79296875,298.4110107421875,297.2458190917969,285.0133361816406,1.0,0.659369707107544,0.4064830839633941,0.4064830839633941,1.0,1.0,-3.392850637435913,1.0397050380706787,2.3531455993652344,0.2705813944339752,0.9743124842643738,0.9743124842643738,0.0,223.4882202148437,229.0,68856.828125,0.0,3520.156005859375,1.0,278.72686767578125,283.0777893066406,298.76422119140625,303.1571044921875,293.1499938964844,293.1499938964844,278.75,33796.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712862730026245,1.0,0.0,0.0,3.78249192237854,3.7825169563293457,9.546612318445111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.38671875,0.0,1668.545654296875,1895.4371337890625,0.0,3134.87646484375,0.93400639295578,1.0,0.0,3.0,1.0,0.0
17772000,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.750417947769165,0.3279238641262054,0.2997059524059295,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8864258527755737,0.5489355325698853,0.5232218503952026,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9885797500610352,0.7545328736305237,0.5276151895523071,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8301775455474854,0.4476836621761322,0.4281347095966339,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6658754348754883,0.227467730641365,1.047866702079773,285.00201416015625,284.95001220703125,301.01324462890625,295.7909851074219,298.40478515625,297.24725341796875,285.00067138671875,1.0,0.6600726246833801,0.4061218500137329,0.4061218500137329,1.0,1.0,-3.3943564891815186,1.039211988449097,2.355144500732422,0.269752562046051,0.9782111048698424,0.9782111048698424,0.0,224.47203063964844,232.0,68938.3515625,0.0,3529.41552734375,1.0,278.7436218261719,283.0677185058594,298.7732849121094,303.1962585449219,293.1499938964844,293.1499938964844,278.45001220703125,33817.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87088942527771,1.0,0.0,0.0,3.811826944351196,3.811851978302002,9.695263543108013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.748046875,0.0,1703.7213134765625,1895.4371337890625,0.0,3131.154052734375,0.9399645924568176,1.0,0.0,3.0,1.0,0.0
17772060,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7469847798347473,0.326854944229126,0.2991134524345398,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8820165991783142,0.5472660064697266,0.5220681428909302,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.986221194267273,0.7568301558494568,0.5295718908309937,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8266969323158264,0.4467658102512359,0.4276486039161682,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6630425453186035,0.2271941006183624,1.0479592084884644,284.89715576171875,284.95001220703125,300.95025634765625,295.783935546875,298.3768615722656,297.2389221191406,284.89874267578125,1.0,0.6619614362716675,0.4052453339099884,0.4052453339099884,1.0,1.0,-3.3941454887390137,1.0366275310516355,2.357517957687378,0.2673473358154297,0.880648136138916,0.880648136138916,0.0,228.221435546875,235.0,69495.46875,0.0,3550.65185546875,1.0,278.45660400390625,282.9479675292969,298.7996520996094,303.3341064453125,293.1499938964844,293.1499938964844,278.75,38797.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774715065956116,1.0,0.0,0.0,3.6964519023895264,3.696476936340332,9.117240438172304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.3935546875,0.0,1606.6622314453125,1895.4371337890625,0.0,3192.8798828125,0.9179466962814332,1.0,0.0,3.0,1.0,0.0
17772120,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7469847798347473,0.326854944229126,0.2991134524345398,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8820165991783142,0.5472660064697266,0.5220681428909302,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.986221194267273,0.7568301558494568,0.5295718908309937,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8266969323158264,0.4467658102512359,0.4276486039161682,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6630425453186035,0.2271941006183624,1.0479592084884644,284.89715576171875,284.95001220703125,300.95025634765625,295.783935546875,298.3768615722656,297.2389221191406,284.89874267578125,1.0,0.6619614362716675,0.4052453339099884,0.4052453339099884,1.0,1.0,-3.3941454887390137,1.0366275310516355,2.357517957687378,0.2673473358154297,0.880648136138916,0.880648136138916,0.0,228.221435546875,235.0,69495.46875,0.0,3550.65185546875,1.0,278.45660400390625,282.9479675292969,298.7996520996094,303.3341064453125,293.1499938964844,293.1499938964844,278.75,38797.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774715065956116,1.0,0.0,0.0,3.6964519023895264,3.696476936340332,9.117240438172304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.3935546875,0.0,1606.6622314453125,1895.4371337890625,0.0,3192.8798828125,0.9179466962814332,1.0,0.0,3.0,1.0,0.0
17772180,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7445535659790039,0.3266635537147522,0.2988274097442627,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8787434697151184,0.5465445518493652,0.5212436318397522,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9849011898040771,0.760607123374939,0.5319979190826416,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8241521716117859,0.4466245472431183,0.42740198969841,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.661022961139679,0.2273344695568084,1.0484685897827148,285.0031433105469,284.95001220703125,300.8864440917969,295.7754821777344,298.3578491210937,297.2433776855469,285.0017395019531,1.0,0.6637594699859619,0.4043687880039215,0.4043687880039215,1.0,1.0,-3.396034240722656,1.0348081588745115,2.3612260818481445,0.2650149762630462,0.9746174216270448,0.9746174216270448,0.0,231.1904296875,238.0,68768.046875,0.0,3572.365234375,1.0,278.7434997558594,283.0733337402344,298.7584228515625,303.17041015625,293.1499938964844,293.1499938964844,278.45001220703125,33746.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707760572433472,1.0,0.0,0.0,3.797449350357056,3.797474384307861,9.622262950870208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.828125,0.0,1685.9398193359375,1895.4371337890625,0.0,3130.09033203125,0.9366657137870787,1.0,0.0,3.0,1.0,0.0
17772240,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7445535659790039,0.3266635537147522,0.2988274097442627,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8787434697151184,0.5465445518493652,0.5212436318397522,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9849011898040771,0.760607123374939,0.5319979190826416,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8241521716117859,0.4466245472431183,0.42740198969841,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.661022961139679,0.2273344695568084,1.0484685897827148,285.0031433105469,284.95001220703125,300.8864440917969,295.7754821777344,298.3578491210937,297.2433776855469,285.0017395019531,1.0,0.6637594699859619,0.4043687880039215,0.4043687880039215,1.0,1.0,-3.396034240722656,1.0348081588745115,2.3612260818481445,0.2650149762630462,0.9746174216270448,0.9746174216270448,0.0,231.1904296875,238.0,68768.046875,0.0,3572.365234375,1.0,278.7434997558594,283.0733337402344,298.7584228515625,303.17041015625,293.1499938964844,293.1499938964844,278.45001220703125,33746.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707760572433472,1.0,0.0,0.0,3.797449350357056,3.797474384307861,9.622262950870208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.828125,0.0,1685.9398193359375,1895.4371337890625,0.0,3130.09033203125,0.9366657137870787,1.0,0.0,3.0,1.0,0.0
17772300,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7433502674102783,0.3261909782886505,0.2986867129802704,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8771275281906128,0.5457844734191895,0.520848274230957,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.984207808971405,0.7617981433868408,0.5331600308418274,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8229021430015564,0.4462382197380066,0.4273117780685425,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6600720882415771,0.2272633910179138,1.0489590167999268,284.8712158203125,284.95001220703125,300.854248046875,295.77069091796875,298.344482421875,297.2402038574219,284.8690185546875,1.0,0.6646903157234192,0.403930515050888,0.403930515050888,1.0,1.0,-3.397275686264038,1.0339912176132202,2.3632843494415283,0.2640145719051361,0.8826401829719543,0.8826401829719543,0.0,232.71424865722656,238.0,69677.1875,0.0,3584.153076171875,1.0,278.4945373535156,282.9254150390625,298.800048828125,303.3880310058594,293.1499938964844,293.1499938964844,278.45001220703125,37668.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762946724891663,1.0,0.0,0.0,3.762895107269287,3.762920379638672,9.447947491025844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.3916015625,0.0,1675.3055419921875,1895.4371337890625,0.0,3181.846435546875,0.9297028183937072,1.0,0.0,3.0,1.0,0.0
17772360,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7415555119514465,0.325593888759613,0.2982239723205566,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8748622536659241,0.5448729395866394,0.5200762152671814,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9828699231147766,0.7628491520881653,0.5339133143424988,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8210774064064026,0.4457048177719116,0.4269022047519684,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6586133241653442,0.2270838171243667,1.048625349998474,284.8984069824219,284.95001220703125,300.82183837890625,295.7655029296875,298.3298645019531,297.2353515625,284.90008544921875,1.0,0.6654701828956604,0.4034874439239502,0.4034874439239502,1.0,1.0,-3.39580512046814,1.0322176218032837,2.3635873794555664,0.2626146078109741,0.8780787587165833,0.8780787587165833,0.0,234.60281372070312,241.0,69318.4140625,0.0,3591.6123046875,1.0,278.45684814453125,282.953857421875,298.7821350097656,303.3061218261719,293.1499938964844,293.1499938964844,278.75,38785.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775355815887451,1.0,0.0,0.0,3.682340621948242,3.6823654174804688,9.047763001035493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.7998046875,0.0,1590.47021484375,1895.4371337890625,0.0,3193.48095703125,0.9147948026657104,1.0,0.0,3.0,1.0,0.0
17772420,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7393519878387451,0.3253803253173828,0.2979174554347992,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8718764185905457,0.5441269874572754,0.5192285776138306,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9817091822624208,0.7665522694587708,0.5362870097160339,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8187320828437805,0.4455461502075195,0.426637589931488,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6568214893341064,0.2272275537252426,1.0491441488265991,285.00213623046875,284.95001220703125,300.7564697265625,295.7538757324219,298.3104858398437,297.23980712890625,285.0007019042969,1.0,0.6671654582023621,0.4026012420654297,0.4026012420654297,1.0,1.0,-3.397568464279175,1.0303146839141846,2.3672537803649902,0.2602343559265136,0.9705803394317628,0.9705803394317628,0.0,237.4122772216797,244.0,68599.2109375,0.0,3612.1337890625,1.0,278.7434387207031,283.076904296875,298.7375183105469,303.13946533203125,293.1499938964844,293.1499938964844,278.45001220703125,33727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870987594127655,1.0,0.0,0.0,3.7849528789520255,3.784977912902832,9.559039426676463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.80078125,0.0,1670.9259033203125,1895.4371337890625,0.0,3132.07470703125,0.9338230490684508,1.0,0.0,3.0,1.0,0.0
17772480,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7393519878387451,0.3253803253173828,0.2979174554347992,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8718764185905457,0.5441269874572754,0.5192285776138306,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9817091822624208,0.7665522694587708,0.5362870097160339,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8187320828437805,0.4455461502075195,0.426637589931488,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6568214893341064,0.2272275537252426,1.0491441488265991,285.00213623046875,284.95001220703125,300.7564697265625,295.7538757324219,298.3104858398437,297.23980712890625,285.0007019042969,1.0,0.6671654582023621,0.4026012420654297,0.4026012420654297,1.0,1.0,-3.397568464279175,1.0303146839141846,2.3672537803649902,0.2602343559265136,0.9705803394317628,0.9705803394317628,0.0,237.4122772216797,244.0,68599.2109375,0.0,3612.1337890625,1.0,278.7434387207031,283.076904296875,298.7375183105469,303.13946533203125,293.1499938964844,293.1499938964844,278.45001220703125,33727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870987594127655,1.0,0.0,0.0,3.7849528789520255,3.784977912902832,9.559039426676463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.80078125,0.0,1670.9259033203125,1895.4371337890625,0.0,3132.07470703125,0.9338230490684508,1.0,0.0,3.0,1.0,0.0
17772540,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7365322113037109,0.3242940902709961,0.2972920536994934,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8682262301445007,0.5424384474754333,0.5180368423461914,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9797554612159728,0.7687167525291443,0.5381428599357605,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8157812356948853,0.4446150064468384,0.4261195063591003,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6545873880386353,0.2269743829965591,1.049273133277893,284.8993225097656,284.95001220703125,300.6903381347656,295.740478515625,298.2822265625,297.2318725585937,284.9007568359375,1.0,0.668808102607727,0.4017150402069092,0.4017150402069092,1.0,1.0,-3.397156238555908,1.0276366472244265,2.3695197105407715,0.2577913105487823,0.8752345442771912,0.8752345442771912,0.0,240.74676513671875,247.0,69128.5625,0.0,3630.498046875,1.0,278.456787109375,282.9591064453125,298.7575378417969,303.26983642578125,293.1499938964844,293.1499938964844,278.75,38771.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778566122055054,1.0,0.0,0.0,3.6682016849517822,3.668226480484009,8.978415735327872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.2470703125,0.0,1574.35546875,1895.4371337890625,0.0,3196.49072265625,0.9116564393043518,1.0,0.0,3.0,1.0,0.0
17772600,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7365322113037109,0.3242940902709961,0.2972920536994934,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8682262301445007,0.5424384474754333,0.5180368423461914,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9797554612159728,0.7687167525291443,0.5381428599357605,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8157812356948853,0.4446150064468384,0.4261195063591003,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6545873880386353,0.2269743829965591,1.049273133277893,284.8993225097656,284.95001220703125,300.6903381347656,295.740478515625,298.2822265625,297.2318725585937,284.9007568359375,1.0,0.668808102607727,0.4017150402069092,0.4017150402069092,1.0,1.0,-3.397156238555908,1.0276366472244265,2.3695197105407715,0.2577913105487823,0.8752345442771912,0.8752345442771912,0.0,240.74676513671875,247.0,69128.5625,0.0,3630.498046875,1.0,278.456787109375,282.9591064453125,298.7575378417969,303.26983642578125,293.1499938964844,293.1499938964844,278.75,38771.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778566122055054,1.0,0.0,0.0,3.6682016849517822,3.668226480484009,8.978415735327872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.2470703125,0.0,1574.35546875,1895.4371337890625,0.0,3196.49072265625,0.9116564393043518,1.0,0.0,3.0,1.0,0.0
17772660,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.734445333480835,0.3240567445755005,0.2969675064086914,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8654032349586487,0.541667640209198,0.5171698927879333,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9786484837532043,0.7723441123962402,0.5404672026634216,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8135067820549011,0.4444425106048584,0.4258441627025604,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6529161334037781,0.227111741900444,1.049768090248108,285.0008544921875,284.95001220703125,300.62353515625,295.7252197265625,298.26275634765625,297.2362670898437,284.9994201660156,1.0,0.6704564094543457,0.4008873105049133,0.4008873105049133,1.0,1.0,-3.3987739086151123,1.025833010673523,2.372941017150879,0.255549281835556,0.9659544825553894,0.9659544825553894,0.0,243.5127868652344,250.0,68407.6875,0.0,3650.44482421875,1.0,278.7433166503906,283.080322265625,298.7093200683594,303.0997009277344,293.1499938964844,293.1499938964844,278.45001220703125,33725.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713964223861694,1.0,0.0,0.0,3.771313428878784,3.7713382244110094,9.490269690104468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.18359375,0.0,1654.7835693359375,1895.4371337890625,0.0,3135.90966796875,0.9307363033294678,1.0,0.0,3.0,1.0,0.0
17772720,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.734445333480835,0.3240567445755005,0.2969675064086914,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8654032349586487,0.541667640209198,0.5171698927879333,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9786484837532043,0.7723441123962402,0.5404672026634216,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8135067820549011,0.4444425106048584,0.4258441627025604,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6529161334037781,0.227111741900444,1.049768090248108,285.0008544921875,284.95001220703125,300.62353515625,295.7252197265625,298.26275634765625,297.2362670898437,284.9994201660156,1.0,0.6704564094543457,0.4008873105049133,0.4008873105049133,1.0,1.0,-3.3987739086151123,1.025833010673523,2.372941017150879,0.255549281835556,0.9659544825553894,0.9659544825553894,0.0,243.5127868652344,250.0,68407.6875,0.0,3650.44482421875,1.0,278.7433166503906,283.080322265625,298.7093200683594,303.0997009277344,293.1499938964844,293.1499938964844,278.45001220703125,33725.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713964223861694,1.0,0.0,0.0,3.771313428878784,3.7713382244110094,9.490269690104468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.18359375,0.0,1654.7835693359375,1895.4371337890625,0.0,3135.90966796875,0.9307363033294678,1.0,0.0,3.0,1.0,0.0
17772780,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7317407131195068,0.3229560554027557,0.2963240444660187,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.861924946308136,0.5399654507637024,0.5159590840339661,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.976725161075592,0.7744328379631042,0.5422669053077698,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8105987310409546,0.4435072839260101,0.4253165423870086,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6508051753044128,0.2268535196781158,1.049862027168274,284.9002380371094,284.95001220703125,300.5560913085937,295.7079772949219,298.2344665527344,297.2284240722656,284.901611328125,1.0,0.6720606684684753,0.4000595808029175,0.4000595808029175,1.0,1.0,-3.39819598197937,1.0232561826705933,2.374939680099488,0.2532480359077453,0.8720042705535889,0.8720042705535889,0.0,246.82424926757807,253.0,68911.5703125,0.0,3668.27783203125,1.0,278.4569091796875,282.9646301269531,298.7254943847656,303.224609375,293.1499938964844,293.1499938964844,278.75,38784.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878359854221344,1.0,0.0,0.0,3.652398586273194,3.652423143386841,8.901221804080706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.5322265625,0.0,1556.6883544921875,1895.4371337890625,0.0,3201.207763671875,0.908165156841278,1.0,0.0,3.0,1.0,0.0
17772840,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7317407131195068,0.3229560554027557,0.2963240444660187,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.861924946308136,0.5399654507637024,0.5159590840339661,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.976725161075592,0.7744328379631042,0.5422669053077698,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8105987310409546,0.4435072839260101,0.4253165423870086,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6508051753044128,0.2268535196781158,1.049862027168274,284.9002380371094,284.95001220703125,300.5560913085937,295.7079772949219,298.2344665527344,297.2284240722656,284.901611328125,1.0,0.6720606684684753,0.4000595808029175,0.4000595808029175,1.0,1.0,-3.39819598197937,1.0232561826705933,2.374939680099488,0.2532480359077453,0.8720042705535889,0.8720042705535889,0.0,246.82424926757807,253.0,68911.5703125,0.0,3668.27783203125,1.0,278.4569091796875,282.9646301269531,298.7254943847656,303.224609375,293.1499938964844,293.1499938964844,278.75,38784.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878359854221344,1.0,0.0,0.0,3.652398586273194,3.652423143386841,8.901221804080706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.5322265625,0.0,1556.6883544921875,1895.4371337890625,0.0,3201.207763671875,0.908165156841278,1.0,0.0,3.0,1.0,0.0
17772900,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7304774522781372,0.3227717876434326,0.2960116565227508,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8602951169013977,0.5395021438598633,0.5153511762619019,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9758861660957336,0.7761536240577698,0.5432243943214417,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8092069625854492,0.4433514773845672,0.4250343739986419,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6497936248779297,0.2268692851066589,1.0497233867645264,285.0154113769531,284.95001220703125,300.5220947265625,295.6985778808594,298.2240600585937,297.2298278808594,285.0167236328125,1.0,0.6728082299232483,0.3996457159519195,0.3996457159519195,1.0,1.0,-3.397727727890014,1.0219124555587769,2.375815391540528,0.251948595046997,0.9517016410827636,0.9517016410827636,0.0,248.37030029296875,253.0,68049.0234375,0.0,3676.13623046875,1.0,278.7021484375,283.0966796875,298.67144775390625,302.9982604980469,293.1499938964844,293.1499938964844,278.75,34366.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731673359870911,1.0,0.0,0.0,3.6962873935699454,3.696311712265015,9.11642928258516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.666015625,0.0,1572.9039306640625,1895.4371337890625,0.0,3152.519775390625,0.9161560535430908,1.0,0.0,3.0,1.0,0.0
