time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.729727029800415,0.3226930797100067,0.2959810495376587,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8592271208763123,0.5391685366630554,0.5150731205940247,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9756390452384948,0.777977705001831,0.5445379018783569,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8083388805389404,0.4433245956897735,0.4250354766845703,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6492229104042053,0.2269826829433441,1.0503307580947876,284.999755859375,284.95001220703125,300.48797607421875,295.6886291503906,298.2147216796875,297.23272705078125,284.9983215332031,1.0,0.6736785769462585,0.3992424309253692,0.3992424309253692,1.0,1.0,-3.3996660709381104,1.0214251279830933,2.3782408237457275,0.2510184049606323,0.961059868335724,0.961059868335724,0.0,249.5797576904297,256.0,68189.6015625,0.0,3687.831787109375,1.0,278.7431030273437,283.0840148925781,298.67315673828125,303.0501403808594,293.1499938964844,293.1499938964844,278.45001220703125,33716.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720042705535889,1.0,0.0,0.0,3.75590443611145,3.7559289932250977,9.412875670022912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.1357421875,0.0,1636.630615234375,1895.4371337890625,0.0,3141.61083984375,0.9273163676261902,1.0,0.0,3.0,1.0,0.0
17773020,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7271028161048889,0.3215791285037994,0.2953207790851593,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8559001088142395,0.5374540090560913,0.5138446688652039,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9737328290939332,0.77998948097229,0.5462808012962341,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8054232597351074,0.4423907101154327,0.4245037734508514,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6472163796424866,0.2267193645238876,1.050390124320984,284.9012145996094,284.95001220703125,300.4192810058594,295.6671142578125,298.18634033203125,297.2249755859375,284.9024963378906,1.0,0.6752532720565796,0.3984359204769134,0.3984359204769134,1.0,1.0,-3.3989315032958984,1.0188480615615845,2.3800835609436035,0.2487547695636749,0.868483304977417,0.868483304977417,0.0,252.8827514648437,259.0,68664.140625,0.0,3705.23583984375,1.0,278.45703125,282.97027587890625,298.6850891113281,303.1690979003906,293.1499938964844,293.1499938964844,278.75,38796.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790592551231384,1.0,0.0,0.0,3.6349496841430655,3.634974241256714,8.816376180220686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.29296875,0.0,1537.3245849609375,1895.4371337890625,0.0,3207.763427734375,0.904309093952179,1.0,0.0,3.0,1.0,0.0
17773080,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7271028161048889,0.3215791285037994,0.2953207790851593,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8559001088142395,0.5374540090560913,0.5138446688652039,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9737328290939332,0.77998948097229,0.5462808012962341,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8054232597351074,0.4423907101154327,0.4245037734508514,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6472163796424866,0.2267193645238876,1.050390124320984,284.9012145996094,284.95001220703125,300.4192810058594,295.6671142578125,298.18634033203125,297.2249755859375,284.9024963378906,1.0,0.6752532720565796,0.3984359204769134,0.3984359204769134,1.0,1.0,-3.3989315032958984,1.0188480615615845,2.3800835609436035,0.2487547695636749,0.868483304977417,0.868483304977417,0.0,252.8827514648437,259.0,68664.140625,0.0,3705.23583984375,1.0,278.45703125,282.97027587890625,298.6850891113281,303.1690979003906,293.1499938964844,293.1499938964844,278.75,38796.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790592551231384,1.0,0.0,0.0,3.6349496841430655,3.634974241256714,8.816376180220686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.29296875,0.0,1537.3245849609375,1895.4371337890625,0.0,3207.763427734375,0.904309093952179,1.0,0.0,3.0,1.0,0.0
17773140,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7254867553710938,0.3213644623756408,0.2949749529361725,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8538029193878174,0.5368282794952393,0.5130721926689148,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9727768301963806,0.7826533317565918,0.5478804707527161,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8035767674446106,0.4422399401664734,0.4242134690284729,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6459644436836243,0.2267975658178329,1.0505118370056152,285.0092163085937,284.95001220703125,300.3666687011719,295.64923095703125,298.1712646484375,297.228271484375,285.0072021484375,1.0,0.6764261722564697,0.3978229463100433,0.3978229463100433,1.0,1.0,-3.399298667907715,1.0172175168991089,2.3820810317993164,0.2469645291566848,0.9544009566307068,0.9544009566307068,0.0,255.0493927001953,259.0,67888.7421875,0.0,3718.71826171875,1.0,278.7321472167969,283.0958251953125,298.62518310546875,302.96612548828125,293.1499938964844,293.1499938964844,278.75,33550.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872820258140564,1.0,0.0,0.0,3.719456195831299,3.719480514526367,9.231073363480392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.5947265625,0.0,1593.1435546875,1895.4371337890625,0.0,3149.264404296875,0.9192660450935364,1.0,0.0,3.0,1.0,0.0
17773200,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7251413464546204,0.3212925493717193,0.2949622571468353,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8533186912536621,0.5366330742835999,0.512942910194397,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.972663938999176,0.7834510207176208,0.5484999418258667,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8031722903251648,0.4422037899494171,0.4242235422134399,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.645714521408081,0.2268411219120025,1.050837755203247,284.9979553222656,284.95001220703125,300.3500061035156,295.643310546875,298.1664123535156,297.22918701171875,284.9964904785156,1.0,0.6768460869789124,0.3976293802261352,0.3976293802261352,1.0,1.0,-3.4002773761749268,1.016997218132019,2.3832802772521973,0.2465398013591766,0.9554305672645568,0.9554305672645568,0.0,255.63229370117188,262.0,67941.59375,0.0,3724.47412109375,1.0,278.7430725097656,283.0870666503906,298.62841796875,302.9905700683594,293.1499938964844,293.1499938964844,278.45001220703125,33729.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728036284446716,1.0,0.0,0.0,3.739589214324951,3.73961353302002,9.331276373814036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.7353515625,0.0,1617.74072265625,1895.4371337890625,0.0,3149.108642578125,0.9235661625862122,1.0,0.0,3.0,1.0,0.0
17773260,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7223849296569824,0.3199906349182129,0.2941964864730835,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8499417304992676,0.5347296595573425,0.5116032361984253,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9705723524093628,0.7852120399475098,0.550115704536438,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8001165986061096,0.4410971999168396,0.4235973060131073,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6436032056808472,0.2263854295015335,1.050395369529724,284.9015808105469,284.95001220703125,300.2800598144531,295.617919921875,298.1366577148437,297.2198181152344,284.9027099609375,1.0,0.6783396005630493,0.3968351185321808,0.3968351185321808,1.0,1.0,-3.3984150886535645,1.014057993888855,2.38435697555542,0.2442006915807724,0.8640778064727783,0.8640778064727783,0.0,259.07476806640625,250.0,68365.0,0.0,3739.943603515625,1.0,278.4571533203125,282.9756774902344,298.635986328125,303.1020812988281,293.1499938964844,293.1499938964844,278.75,38842.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798993825912476,1.0,0.0,0.0,3.615043640136719,3.615067720413208,8.72007831276278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.818359375,0.0,1515.6859130859375,1895.4371337890625,0.0,3215.637939453125,0.8999253511428833,1.0,0.0,3.0,1.0,0.0
17773320,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7223849296569824,0.3199906349182129,0.2941964864730835,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8499417304992676,0.5347296595573425,0.5116032361984253,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9705723524093628,0.7852120399475098,0.550115704536438,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8001165986061096,0.4410971999168396,0.4235973060131073,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6436032056808472,0.2263854295015335,1.050395369529724,284.9015808105469,284.95001220703125,300.2800598144531,295.617919921875,298.1366577148437,297.2198181152344,284.9027099609375,1.0,0.6783396005630493,0.3968351185321808,0.3968351185321808,1.0,1.0,-3.3984150886535645,1.014057993888855,2.38435697555542,0.2442006915807724,0.8640778064727783,0.8640778064727783,0.0,259.07476806640625,250.0,68365.0,0.0,3739.943603515625,1.0,278.4571533203125,282.9756774902344,298.635986328125,303.1020812988281,293.1499938964844,293.1499938964844,278.75,38842.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798993825912476,1.0,0.0,0.0,3.615043640136719,3.615067720413208,8.72007831276278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.818359375,0.0,1515.6859130859375,1895.4371337890625,0.0,3215.637939453125,0.8999253511428833,1.0,0.0,3.0,1.0,0.0
17773380,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7238983511924744,0.3192947506904602,0.2932781279087066,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8518366813659668,0.5334733724594116,0.5100985765457153,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.974599301815033,0.7881788015365601,0.551857590675354,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8022560477256775,0.4404915273189544,0.4227287769317627,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6451573967933655,0.2260425984859466,1.047854781150818,284.9922790527344,284.95001220703125,300.2093200683594,295.5917358398437,298.1135559082031,297.2201843261719,284.99078369140625,1.0,0.6754751205444336,0.3960408866405487,0.3960408866405487,1.0,1.0,-3.393494129180908,1.0100773572921753,2.3834168910980225,0.2413375526666641,0.9450610876083374,0.9450610876083374,0.0,255.2701416015625,238.0,67532.3125,0.0,3706.002197265625,1.0,278.7425537109375,283.0887451171875,298.57586669921875,302.9143981933594,293.1499938964844,293.1499938964844,278.45001220703125,33886.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873457133769989,1.0,0.0,0.0,3.715111494064331,3.7151358127594,9.20951947591675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.6982421875,0.0,1590.72607421875,1895.4371337890625,0.0,3155.23779296875,0.9182415008544922,1.0,0.0,3.0,1.0,0.0
17773440,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7238983511924744,0.3192947506904602,0.2932781279087066,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8518366813659668,0.5334733724594116,0.5100985765457153,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.974599301815033,0.7881788015365601,0.551857590675354,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8022560477256775,0.4404915273189544,0.4227287769317627,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6451573967933655,0.2260425984859466,1.047854781150818,284.9922790527344,284.95001220703125,300.2093200683594,295.5917358398437,298.1135559082031,297.2201843261719,284.99078369140625,1.0,0.6754751205444336,0.3960408866405487,0.3960408866405487,1.0,1.0,-3.393494129180908,1.0100773572921753,2.3834168910980225,0.2413375526666641,0.9450610876083374,0.9450610876083374,0.0,255.2701416015625,238.0,67532.3125,0.0,3706.002197265625,1.0,278.7425537109375,283.0887451171875,298.57586669921875,302.9143981933594,293.1499938964844,293.1499938964844,278.45001220703125,33886.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873457133769989,1.0,0.0,0.0,3.715111494064331,3.7151358127594,9.20951947591675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.6982421875,0.0,1590.72607421875,1895.4371337890625,0.0,3155.23779296875,0.9182415008544922,1.0,0.0,3.0,1.0,0.0
17773500,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7255051732063293,0.318551629781723,0.2927118241786957,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8538781404495239,0.5324143171310425,0.5092321038246155,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9777098298072816,0.7888510823249817,0.5525451302528381,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8044071197509766,0.4398311078548431,0.4221968650817871,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6467360258102417,0.2256724834442138,1.0461757183074951,284.8657531738281,284.95001220703125,300.1736755371094,295.5783996582031,298.09783935546875,297.21466064453125,284.8646545410156,1.0,0.6732321977615356,0.3956437706947326,0.3956437706947326,1.0,1.0,-3.389946937561035,1.0077084302902222,2.3822386264801025,0.2398762106895446,0.8535462021827698,0.8535462021827698,0.0,251.87261962890625,238.0,68208.109375,0.0,3677.789306640625,1.0,278.4964904785156,282.94970703125,298.6079406738281,303.1097717285156,293.1499938964844,293.1499938964844,278.45001220703125,38497.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878940224647522,1.0,0.0,0.0,3.66299057006836,3.663015127182007,8.952924304139742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.9736328125,0.0,1566.422119140625,1895.4371337890625,0.0,3206.648193359375,0.9076845049858092,1.0,0.0,3.0,1.0,0.0
17773560,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7270268201828003,0.3177216947078705,0.2918246388435364,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8559298515319824,0.5312406420707703,0.5079876780509949,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9807232618331908,0.7894156575202942,0.5527944564819336,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8065401911735535,0.4390517771244049,0.421332448720932,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.648280918598175,0.2251982688903808,1.0435073375701904,284.89990234375,284.95001220703125,300.13787841796875,295.5648498535156,298.08135986328125,297.2079467773437,284.9009704589844,1.0,0.6704652905464172,0.3953141868114471,0.3953141868114471,1.0,1.0,-3.383437156677246,1.0045088529586792,2.3789281845092773,0.238184317946434,0.8536924123764038,0.8536924123764038,0.0,248.14454650878903,226.0,67728.6796875,0.0,3640.643798828125,1.0,278.45758056640625,282.9844055175781,298.580078125,303.0083312988281,293.1499938964844,293.1499938964844,278.75,39157.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799589276313782,1.0,0.0,0.0,3.5748543739318848,3.574878215789795,8.527269983460428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.5126953125,0.0,1474.3001708984375,1895.4371337890625,0.0,3216.19580078125,0.891289472579956,1.0,0.0,3.0,1.0,0.0
17773620,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7322384715080261,0.3169157207012176,0.2905826866626739,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.862623929977417,0.5298134088516235,0.5060850977897644,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9890055060386658,0.7919649481773376,0.5540773272514343,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8130637407302856,0.4382747411727905,0.4200616478919983,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6532630324363708,0.2246654331684112,1.0389100313186646,284.986572265625,284.95001220703125,300.0657958984375,295.5372314453125,298.0573425292969,297.2071228027344,284.9855651855469,1.0,0.6642833352088928,0.3946549892425537,0.3946549892425537,1.0,1.0,-3.3741343021392822,0.9994231462478638,2.374711275100708,0.2351333945989608,0.9289830327033995,0.9289830327033995,0.0,238.45724487304688,214.0,66816.8671875,0.0,3562.695556640625,1.0,278.7417907714844,283.0955810546875,298.5188903808594,302.8127746582031,293.1499938964844,293.1499938964844,278.45001220703125,34151.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729440569877625,1.0,0.0,0.0,3.668620347976685,3.6686441898345934,8.980465509011992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.2685546875,0.0,1540.0823974609375,1895.4371337890625,0.0,3150.42578125,0.9081172943115234,1.0,0.0,3.0,1.0,0.0
17773680,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7322384715080261,0.3169157207012176,0.2905826866626739,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.862623929977417,0.5298134088516235,0.5060850977897644,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9890055060386658,0.7919649481773376,0.5540773272514343,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8130637407302856,0.4382747411727905,0.4200616478919983,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6532630324363708,0.2246654331684112,1.0389100313186646,284.986572265625,284.95001220703125,300.0657958984375,295.5372314453125,298.0573425292969,297.2071228027344,284.9855651855469,1.0,0.6642833352088928,0.3946549892425537,0.3946549892425537,1.0,1.0,-3.3741343021392822,0.9994231462478638,2.374711275100708,0.2351333945989608,0.9289830327033995,0.9289830327033995,0.0,238.45724487304688,214.0,66816.8671875,0.0,3562.695556640625,1.0,278.7417907714844,283.0955810546875,298.5188903808594,302.8127746582031,293.1499938964844,293.1499938964844,278.45001220703125,34151.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729440569877625,1.0,0.0,0.0,3.668620347976685,3.6686441898345934,8.980465509011992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.2685546875,0.0,1540.0823974609375,1895.4371337890625,0.0,3150.42578125,0.9081172943115234,1.0,0.0,3.0,1.0,0.0
17773740,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.737882673740387,0.3153199255466461,0.2889687716960907,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8700774312019348,0.5275137424468994,0.5037592053413391,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9970552325248718,0.7930375933647156,0.5547559261322021,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8199511170387268,0.4367733597755432,0.4184548556804657,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6588472127914429,0.223728597164154,1.03346586227417,284.9029235839844,284.95001220703125,299.9930725097656,295.5089416503906,298.0254821777344,297.19549560546875,284.90350341796875,1.0,0.6573602557182312,0.3939958214759826,0.3939958214759826,1.0,1.0,-3.361740827560425,0.9932721853256226,2.3684685230255127,0.2318885922431945,0.8432131409645081,0.8432131409645081,0.0,228.22129821777344,202.0,66917.921875,0.0,3474.787109375,1.0,278.45782470703125,282.9996337890625,298.5218505859375,302.8978271484375,293.1499938964844,293.1499938964844,278.75,39200.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789766430854797,1.0,0.0,0.0,3.52100682258606,3.5210301876068115,8.272314175883366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.88671875,0.0,1417.433837890625,1895.4371337890625,0.0,3206.989501953125,0.8794432282447815,1.0,0.0,3.0,1.0,0.0
17773800,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.737882673740387,0.3153199255466461,0.2889687716960907,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8700774312019348,0.5275137424468994,0.5037592053413391,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9970552325248718,0.7930375933647156,0.5547559261322021,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8199511170387268,0.4367733597755432,0.4184548556804657,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6588472127914429,0.223728597164154,1.03346586227417,284.9029235839844,284.95001220703125,299.9930725097656,295.5089416503906,298.0254821777344,297.19549560546875,284.90350341796875,1.0,0.6573602557182312,0.3939958214759826,0.3939958214759826,1.0,1.0,-3.361740827560425,0.9932721853256226,2.3684685230255127,0.2318885922431945,0.8432131409645081,0.8432131409645081,0.0,228.22129821777344,202.0,66917.921875,0.0,3474.787109375,1.0,278.45782470703125,282.9996337890625,298.5218505859375,302.8978271484375,293.1499938964844,293.1499938964844,278.75,39200.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789766430854797,1.0,0.0,0.0,3.52100682258606,3.5210301876068115,8.272314175883366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.88671875,0.0,1417.433837890625,1895.4371337890625,0.0,3206.989501953125,0.8794432282447815,1.0,0.0,3.0,1.0,0.0
17773860,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7439826130867004,0.3144121766090393,0.2876708507537842,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8780059814453125,0.5259459614753723,0.5017637014389038,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.7963735461235046,0.5446268320083618,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8270362615585327,0.4358813762664795,0.417109340429306,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6647577881813049,0.2230779230594635,1.028431415557861,284.9769592285156,284.95001220703125,299.9198303222656,295.4800109863281,298.0042419433594,297.19879150390625,284.97607421875,1.0,0.649482011795044,0.3935289680957794,0.3935289680957794,1.0,1.0,-3.3417537212371826,0.9850793480873108,2.3566744327545166,0.2279201000928878,0.9081106185913086,0.9081106185913086,0.0,218.0802764892578,190.0,65856.875,0.0,3366.773193359375,1.0,278.7413635253906,283.1022644042969,298.4595642089844,302.6961669921875,293.1499938964844,293.1499938964844,278.45001220703125,34460.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715914487838745,1.0,0.0,0.0,3.609219789505005,3.609243154525757,8.692005053489993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.640625,0.0,1476.8779296875,1895.4371337890625,0.0,3137.739013671875,0.8948726654052734,1.0,0.0,3.0,1.0,0.0
17773920,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7439826130867004,0.3144121766090393,0.2876708507537842,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8780059814453125,0.5259459614753723,0.5017637014389038,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.7963735461235046,0.5446268320083618,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8270362615585327,0.4358813762664795,0.417109340429306,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6647577881813049,0.2230779230594635,1.028431415557861,284.9769592285156,284.95001220703125,299.9198303222656,295.4800109863281,298.0042419433594,297.19879150390625,284.97607421875,1.0,0.649482011795044,0.3935289680957794,0.3935289680957794,1.0,1.0,-3.3417537212371826,0.9850793480873108,2.3566744327545166,0.2279201000928878,0.9081106185913086,0.9081106185913086,0.0,218.0802764892578,190.0,65856.875,0.0,3366.773193359375,1.0,278.7413635253906,283.1022644042969,298.4595642089844,302.6961669921875,293.1499938964844,293.1499938964844,278.45001220703125,34460.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715914487838745,1.0,0.0,0.0,3.609219789505005,3.609243154525757,8.692005053489993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.640625,0.0,1476.8779296875,1895.4371337890625,0.0,3137.739013671875,0.8948726654052734,1.0,0.0,3.0,1.0,0.0
17773980,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7490323185920715,0.3127325177192688,0.2860321700572967,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8846879005432129,0.5235115885734558,0.4993684589862823,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8013593554496765,0.5300984978675842,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8329809904098511,0.4342493116855621,0.4154458045959472,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6697748899459839,0.222036987543106,1.022814154624939,284.8995361328125,284.95001220703125,299.8460998535156,295.4504699707031,297.984375,297.2049560546875,284.89910888671875,1.0,0.6401222348213196,0.3930621147155761,0.3930621147155761,1.0,1.0,-3.306871175765991,0.9717530012130736,2.335118293762207,0.2229587137699127,0.8228648900985718,0.8228648900985718,0.0,208.937728881836,178.0,65520.73828125,0.0,3239.882568359375,1.0,278.4589233398437,283.0171813964844,298.4574584960937,302.74981689453125,293.1499938964844,293.1499938964844,278.75,39581.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764916658401489,1.0,0.0,0.0,3.435667037963867,3.435689687728882,7.876176368881715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4091796875,0.0,1332.7523193359375,1895.4371337890625,0.0,3183.693603515625,0.8608469367027283,1.0,0.0,3.0,1.0,0.0
17774040,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7490323185920715,0.3127325177192688,0.2860321700572967,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8846879005432129,0.5235115885734558,0.4993684589862823,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8013593554496765,0.5300984978675842,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8329809904098511,0.4342493116855621,0.4154458045959472,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6697748899459839,0.222036987543106,1.022814154624939,284.8995361328125,284.95001220703125,299.8460998535156,295.4504699707031,297.984375,297.2049560546875,284.89910888671875,1.0,0.6401222348213196,0.3930621147155761,0.3930621147155761,1.0,1.0,-3.306871175765991,0.9717530012130736,2.335118293762207,0.2229587137699127,0.8228648900985718,0.8228648900985718,0.0,208.937728881836,178.0,65520.73828125,0.0,3239.882568359375,1.0,278.4589233398437,283.0171813964844,298.4574584960937,302.74981689453125,293.1499938964844,293.1499938964844,278.75,39581.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764916658401489,1.0,0.0,0.0,3.435667037963867,3.435689687728882,7.876176368881715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4091796875,0.0,1332.7523193359375,1895.4371337890625,0.0,3183.693603515625,0.8608469367027283,1.0,0.0,3.0,1.0,0.0
17774100,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7523026466369629,0.3122424185276031,0.2852631211280823,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8889188170433044,0.5226556062698364,0.4982062578201294,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.8050942420959473,0.5215439796447754,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8367046117782593,0.4337233901023865,0.4146217405796051,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6729485988616943,0.2216735482215881,1.0199357271194458,284.9970092773437,284.95001220703125,299.80908203125,295.4354858398437,297.98004150390625,297.21588134765625,284.9959716796875,1.0,0.6351840496063232,0.3928286731243133,0.3928286731243133,1.0,1.0,-3.2898080348968506,0.9652364253997804,2.3245716094970703,0.2202416062355041,0.8876841068267822,0.8876841068267822,0.0,203.7889709472656,178.0,64503.796875,0.0,3173.046142578125,1.0,278.6962280273437,283.13446044921875,298.3968505859375,302.507568359375,293.1499938964844,293.1499938964844,278.75,34799.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701096773147583,1.0,0.0,0.0,3.4716951847076416,3.471717357635498,8.042229637794662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.9970703125,0.0,1335.1529541015625,1895.4371337890625,0.0,3123.839599609375,0.8663918375968933,1.0,0.0,3.0,1.0,0.0
17774160,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7562336921691895,0.3117866516113281,0.2847061157226562,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8938716053962708,0.5218445658683777,0.4972889721393585,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9990000128746032,0.8092615604400635,0.51222163438797,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8410704135894775,0.4332484900951385,0.4140080511569977,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6767181754112244,0.221371591091156,1.0176703929901123,284.96875,284.95001220703125,299.77197265625,295.4203491210937,297.9778137207031,297.2292785644531,284.96746826171875,1.0,0.6301468014717102,0.3928091526031494,0.3928091526031494,1.0,1.0,-3.2733631134033203,0.9594947099685668,2.313868522644043,0.2181835323572158,0.8794543743133545,0.8794543743133545,0.0,198.3578491210937,166.0,64273.0859375,0.0,3106.60546875,1.0,278.7411499023437,283.1181335449219,298.39276123046875,302.5308837890625,293.1499938964844,293.1499938964844,279.04998779296875,34804.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677125573158264,1.0,0.0,0.0,3.509733200073242,3.509755849838257,8.219426490541082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.75390625,0.0,1374.037841796875,1895.4371337890625,0.0,3101.352294921875,0.8726869821548462,1.0,0.0,3.0,1.0,0.0
17774220,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.765070915222168,0.310945451259613,0.2835983633995056,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9048762917518616,0.5203132033348083,0.4954781532287597,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.818738579750061,0.4925463199615478,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8508697748184204,0.4323914647102356,0.4128209054470062,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6852229237556458,0.2208894193172454,1.013584017753601,285.00469970703125,284.95001220703125,299.69744873046875,295.38970947265625,297.9770202636719,297.2611389160156,285.0014038085937,1.0,0.6197691559791565,0.3927700817584991,0.3927700817584991,1.0,1.0,-3.2398548126220703,0.9478625059127808,2.2919921875,0.2140657156705856,0.9493724703788756,0.9493724703788756,0.0,187.2382659912109,169.0,63380.49609375,0.0,2972.82470703125,1.0,279.0410461425781,283.1854858398437,298.3708190917969,302.43670654296875,293.1499938964844,293.1499938964844,278.75,32495.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616354465484619,1.0,0.0,0.0,3.6586506366729736,3.6586740016937256,8.931721140470472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.4228515625,0.0,1516.5301513671875,1895.4371337890625,0.0,3044.344482421875,0.9044525027275084,1.0,0.0,3.0,1.0,0.0
17774280,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.765070915222168,0.310945451259613,0.2835983633995056,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9048762917518616,0.5203132033348083,0.4954781532287597,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.818738579750061,0.4925463199615478,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8508697748184204,0.4323914647102356,0.4128209054470062,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6852229237556458,0.2208894193172454,1.013584017753601,285.00469970703125,284.95001220703125,299.69744873046875,295.38970947265625,297.9770202636719,297.2611389160156,285.0014038085937,1.0,0.6197691559791565,0.3927700817584991,0.3927700817584991,1.0,1.0,-3.2398548126220703,0.9478625059127808,2.2919921875,0.2140657156705856,0.9493724703788756,0.9493724703788756,0.0,187.2382659912109,169.0,63380.49609375,0.0,2972.82470703125,1.0,279.0410461425781,283.1854858398437,298.3708190917969,302.43670654296875,293.1499938964844,293.1499938964844,278.75,32495.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616354465484619,1.0,0.0,0.0,3.6586506366729736,3.6586740016937256,8.931721140470472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.4228515625,0.0,1516.5301513671875,1895.4371337890625,0.0,3044.344482421875,0.9044525027275084,1.0,0.0,3.0,1.0,0.0
17774340,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7684657573699951,0.3093740046024322,0.2822674810886383,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9094258546829224,0.5180457234382629,0.4934702813625335,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.8253222703933716,0.4837788641452789,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8549060821533203,0.4308170080184936,0.4114335775375366,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6886863112449646,0.2200450450181961,1.0097272396087646,284.8811950683594,284.95001220703125,299.6346130371094,295.3635559082031,297.966064453125,297.2730407714844,284.88458251953125,1.0,0.6146319508552551,0.3927372694015503,0.3927372694015503,1.0,1.0,-3.2189786434173584,0.9405919313430786,2.2783868312835693,0.2113233059644699,0.8421082496643066,0.8421082496643066,0.0,182.15155029296875,169.0,63525.7734375,0.0,2900.88623046875,1.0,278.76373291015625,283.05938720703125,298.3893127441406,302.5605163574219,293.1499938964844,293.1499938964844,278.75,39721.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692171573638916,1.0,0.0,0.0,3.5310521125793457,3.5310757160186768,8.31958288927126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.68359375,0.0,1431.7503662109375,1895.4371337890625,0.0,3115.467041015625,0.8816885352134705,1.0,0.0,3.0,1.0,0.0
17774400,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7687111496925354,0.3091040849685669,0.2819716036319732,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9097983837127686,0.5176394581794739,0.4930311739444732,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.8264780640602112,0.482811689376831,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.855248212814331,0.4305295050144195,0.4111153781414032,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6889639496803284,0.2198788523674011,1.008848786354065,284.8916015625,284.95001220703125,299.62261962890625,295.3585510253906,297.96368408203125,297.2748718261719,284.892822265625,1.0,0.6138755083084106,0.3927310109138489,0.3927310109138489,1.0,1.0,-3.21549129486084,0.9393742084503174,2.2761170864105225,0.2108679860830307,0.8423110246658325,0.8423110246658325,0.0,181.54541015625,172.0,63437.15234375,0.0,2890.287841796875,1.0,278.7577514648437,283.06768798828125,298.37652587890625,302.5292053222656,293.1499938964844,293.1499938964844,279.04998779296875,39231.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691402673721313,1.0,0.0,0.0,3.5166900157928467,3.516713380813598,8.252043244283414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.04296875,0.0,1413.14404296875,1895.4371337890625,0.0,3114.745849609375,0.8784376978874207,1.0,0.0,3.0,1.0,0.0
17774460,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7699041962623596,0.3080546259880066,0.2807891070842743,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9114238619804382,0.5158401131629944,0.4910560846328735,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8338956236839294,0.4785704910755157,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.856800377368927,0.4293833971023559,0.4097726941108703,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6901611089706421,0.2191740274429321,1.0048702955245972,284.9794921875,284.95001220703125,299.5475158691406,295.3269348144531,297.9533386230469,297.2919616699219,284.9786071777344,1.0,0.6105844378471375,0.3928201794624328,0.3928201794624328,1.0,1.0,-3.200185775756836,0.9343408942222596,2.2658450603485107,0.2091521024703979,0.9130737781524658,0.9130737781524658,0.0,178.89820861816406,175.0,62512.1640625,0.0,2844.0908203125,1.0,279.04132080078125,283.17926025390625,298.30615234375,302.3240051269531,293.1499938964844,293.1499938964844,278.75,34184.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614315390586853,1.0,0.0,0.0,3.610943794250488,3.61096715927124,8.700310445419746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.01953125,0.0,1476.70947265625,1895.4371337890625,0.0,3042.431640625,0.8951417803764343,1.0,0.0,3.0,1.0,0.0
17774520,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7699041962623596,0.3080546259880066,0.2807891070842743,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9114238619804382,0.5158401131629944,0.4910560846328735,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8338956236839294,0.4785704910755157,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.856800377368927,0.4293833971023559,0.4097726941108703,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6901611089706421,0.2191740274429321,1.0048702955245972,284.9794921875,284.95001220703125,299.5475158691406,295.3269348144531,297.9533386230469,297.2919616699219,284.9786071777344,1.0,0.6105844378471375,0.3928201794624328,0.3928201794624328,1.0,1.0,-3.200185775756836,0.9343408942222596,2.2658450603485107,0.2091521024703979,0.9130737781524658,0.9130737781524658,0.0,178.89820861816406,175.0,62512.1640625,0.0,2844.0908203125,1.0,279.04132080078125,283.17926025390625,298.30615234375,302.3240051269531,293.1499938964844,293.1499938964844,278.75,34184.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614315390586853,1.0,0.0,0.0,3.610943794250488,3.61096715927124,8.700310445419746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.01953125,0.0,1476.70947265625,1895.4371337890625,0.0,3042.431640625,0.8951417803764343,1.0,0.0,3.0,1.0,0.0
17774580,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7684884667396545,0.3062537610530853,0.2793399095535278,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9097720980644226,0.5132461786270142,0.4888136684894562,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.8390355110168457,0.478719025850296,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8556724786758423,0.4275847971439361,0.4082507789134979,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6890007257461548,0.2180574983358383,1.0004470348358154,284.9039306640625,284.95001220703125,299.4722595214844,295.2948913574219,297.9291381835937,297.2893371582031,284.904052734375,1.0,0.6089709997177124,0.3929093480110168,0.3929093480110168,1.0,1.0,-3.188776731491089,0.930649757385254,2.258126974105835,0.2080428302288055,0.8309071660041809,0.8309071660041809,0.0,178.49253845214844,178.0,62627.71484375,0.0,2818.436279296875,1.0,278.7588195800781,283.0914306640625,298.30792236328125,302.4044189453125,293.1499938964844,293.1499938964844,279.04998779296875,39182.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676767349243164,1.0,0.0,0.0,3.4550585746765137,3.4550814628601074,7.965336976667459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.162109375,0.0,1349.4517822265625,1895.4371337890625,0.0,3101.01611328125,0.8648912906646729,1.0,0.0,3.0,1.0,0.0
17774640,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7684884667396545,0.3062537610530853,0.2793399095535278,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9097720980644226,0.5132461786270142,0.4888136684894562,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.8390355110168457,0.478719025850296,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8556724786758423,0.4275847971439361,0.4082507789134979,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6890007257461548,0.2180574983358383,1.0004470348358154,284.9039306640625,284.95001220703125,299.4722595214844,295.2948913574219,297.9291381835937,297.2893371582031,284.904052734375,1.0,0.6089709997177124,0.3929093480110168,0.3929093480110168,1.0,1.0,-3.188776731491089,0.930649757385254,2.258126974105835,0.2080428302288055,0.8309071660041809,0.8309071660041809,0.0,178.49253845214844,178.0,62627.71484375,0.0,2818.436279296875,1.0,278.7588195800781,283.0914306640625,298.30792236328125,302.4044189453125,293.1499938964844,293.1499938964844,279.04998779296875,39182.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676767349243164,1.0,0.0,0.0,3.4550585746765137,3.4550814628601074,7.965336976667459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.162109375,0.0,1349.4517822265625,1895.4371337890625,0.0,3101.01611328125,0.8648912906646729,1.0,0.0,3.0,1.0,0.0
17774700,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7673468589782715,0.3056584298610687,0.2786696553230285,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9083625674247742,0.5122842192649841,0.4877465069293976,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.8416985273361206,0.479695975780487,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8546099066734314,0.4269652366638183,0.4075274169445038,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6879330277442932,0.2176024913787841,0.9981359839439392,285.0083312988281,284.95001220703125,299.4345397949219,295.2787170410156,297.9193725585937,297.29119873046875,285.00860595703125,1.0,0.6085720062255859,0.3929539322853088,0.3929539322853088,1.0,1.0,-3.1842098236083984,0.9291982054710388,2.255011558532715,0.207582488656044,0.902502417564392,0.902502417564392,0.0,178.75946044921875,178.0,61815.73828125,0.0,2810.547119140625,1.0,278.9969177246094,283.2123107910156,298.2452087402344,302.1758728027344,293.1499938964844,293.1499938964844,279.04998779296875,34309.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617615699768066,1.0,0.0,0.0,3.501534938812256,3.5015571117401123,8.18107196209894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.8603515625,0.0,1362.04931640625,1895.4371337890625,0.0,3045.52734375,0.8727145791053772,1.0,0.0,3.0,1.0,0.0
17774760,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7663528323173523,0.3050848543643951,0.2782071530818939,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9070824384689332,0.5113688707351685,0.4869344532489776,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8442484140396118,0.4807617366313934,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8536590337753296,0.4264110326766968,0.4070370495319366,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6869589686393738,0.2171858847141266,0.9963842630386353,284.98516845703125,284.95001220703125,299.3968200683594,295.262451171875,297.9092102050781,297.2928466796875,284.9836730957031,1.0,0.6084372997283936,0.3928676843643188,0.3928676843643188,1.0,1.0,-3.1812613010406494,0.927966058254242,2.2532951831817627,0.2070064097642898,0.902800440788269,0.902800440788269,0.0,179.13819885253906,181.0,61843.6328125,0.0,2806.585205078125,1.0,279.0414733886719,283.1950988769531,298.2411804199219,302.2135009765625,293.1499938964844,293.1499938964844,278.75,33892.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600387573242188,1.0,0.0,0.0,3.559531688690185,3.5595543384552,8.454326234641485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.0966796875,0.0,1419.449462890625,1895.4371337890625,0.0,3029.3681640625,0.8832009434700012,1.0,0.0,3.0,1.0,0.0
