time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7626872658729553,0.3031216561794281,0.2766926884651184,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.902718722820282,0.5086283087730408,0.4846439361572265,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.8475841283798218,0.4850914776325226,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8501607179641724,0.4245266020298004,0.4055230617523193,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6835604310035706,0.2158687859773636,0.9914571046829224,284.9089050292969,284.95001220703125,299.32135009765625,295.2296447753906,297.8771667480469,297.2796630859375,284.908935546875,1.0,0.6085403561592102,0.3926951289176941,0.3926951289176941,1.0,1.0,-3.174150228500366,0.9250322580337524,2.249118089675904,0.2057357877492904,0.8245360255241394,0.8245360255241394,0.0,180.8962860107422,184.0,61993.3984375,0.0,2801.623046875,1.0,278.75927734375,283.1064758300781,298.2445983886719,302.2998962402344,293.1499938964844,293.1499938964844,279.04998779296875,38965.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667337894439697,1.0,0.0,0.0,3.408747911453247,3.4087700843811035,7.753237127872126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.4306640625,0.0,1301.6829833984375,1895.4371337890625,0.0,3092.170166015625,0.8544933199882507,1.0,0.0,3.0,1.0,0.0
17774880,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7626872658729553,0.3031216561794281,0.2766926884651184,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.902718722820282,0.5086283087730408,0.4846439361572265,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.8475841283798218,0.4850914776325226,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8501607179641724,0.4245266020298004,0.4055230617523193,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6835604310035706,0.2158687859773636,0.9914571046829224,284.9089050292969,284.95001220703125,299.32135009765625,295.2296447753906,297.8771667480469,297.2796630859375,284.908935546875,1.0,0.6085403561592102,0.3926951289176941,0.3926951289176941,1.0,1.0,-3.174150228500366,0.9250322580337524,2.249118089675904,0.2057357877492904,0.8245360255241394,0.8245360255241394,0.0,180.8962860107422,184.0,61993.3984375,0.0,2801.623046875,1.0,278.75927734375,283.1064758300781,298.2445983886719,302.2998962402344,293.1499938964844,293.1499938964844,279.04998779296875,38965.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667337894439697,1.0,0.0,0.0,3.408747911453247,3.4087700843811035,7.753237127872126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.4306640625,0.0,1301.6829833984375,1895.4371337890625,0.0,3092.170166015625,0.8544933199882507,1.0,0.0,3.0,1.0,0.0
17774940,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7590906620025635,0.3017590641975403,0.2754468023777008,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8984001278877258,0.506552517414093,0.4826467633247375,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8512949347496033,0.4898813962936401,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8466294407844543,0.4232172966003418,0.4042498767375946,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.680009663105011,0.2147780805826187,0.9866917729377748,284.9844665527344,284.95001220703125,299.2458190917969,295.196533203125,297.8515014648437,297.2752380371094,284.983642578125,1.0,0.6090431809425354,0.3925225734710693,0.3925225734710693,1.0,1.0,-3.168745994567871,0.9226928353309632,2.2460532188415527,0.204600304365158,0.8935374617576599,0.8935374617576599,0.0,182.96090698242188,187.0,61243.69140625,0.0,2801.8046875,1.0,279.0404663085937,283.2050476074219,298.1770935058594,302.1111755371094,293.1499938964844,293.1499938964844,279.3500061035156,33937.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859390914440155,1.0,0.0,0.0,3.515043258666992,3.515065670013428,8.244315949923475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.623046875,0.0,1373.2794189453125,1895.4371337890625,0.0,3023.292724609375,0.8734638690948486,1.0,0.0,3.0,1.0,0.0
17775000,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7590906620025635,0.3017590641975403,0.2754468023777008,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8984001278877258,0.506552517414093,0.4826467633247375,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8512949347496033,0.4898813962936401,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8466294407844543,0.4232172966003418,0.4042498767375946,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.680009663105011,0.2147780805826187,0.9866917729377748,284.9844665527344,284.95001220703125,299.2458190917969,295.196533203125,297.8515014648437,297.2752380371094,284.983642578125,1.0,0.6090431809425354,0.3925225734710693,0.3925225734710693,1.0,1.0,-3.168745994567871,0.9226928353309632,2.2460532188415527,0.204600304365158,0.8935374617576599,0.8935374617576599,0.0,182.96090698242188,187.0,61243.69140625,0.0,2801.8046875,1.0,279.0404663085937,283.2050476074219,298.1770935058594,302.1111755371094,293.1499938964844,293.1499938964844,279.3500061035156,33937.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859390914440155,1.0,0.0,0.0,3.515043258666992,3.515065670013428,8.244315949923475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.623046875,0.0,1373.2794189453125,1895.4371337890625,0.0,3023.292724609375,0.8734638690948486,1.0,0.0,3.0,1.0,0.0
17775060,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7555858492851257,0.3004516661167145,0.274368554353714,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8941209316253662,0.5045806765556335,0.4808862507343292,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8548435568809509,0.4949243366718292,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.843198299407959,0.4220529496669769,0.4032346904277801,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6765387654304504,0.2137639969587326,0.9825685620307922,285.0323486328125,284.95001220703125,299.1703491210937,295.16314697265625,297.825927734375,297.2709655761719,285.0285949707031,1.0,0.6099014282226562,0.3923077881336212,0.3923077881336212,1.0,1.0,-3.165217161178589,0.9208869934082032,2.244329929351806,0.2036139369010925,0.9851073622703552,0.9851073622703552,0.0,185.25067138671875,190.0,60783.75,0.0,2807.005859375,1.0,279.3421630859375,283.27471923828125,298.1520080566406,302.0423278808594,293.1499938964844,293.1499938964844,279.04998779296875,31444.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548166155815125,1.0,0.0,0.0,3.699176073074341,3.699199914932251,9.130683906732884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.6142578125,0.0,1554.02490234375,1895.4371337890625,0.0,2980.4033203125,0.9127742648124696,1.0,0.0,3.0,1.0,0.0
17775120,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7555858492851257,0.3004516661167145,0.274368554353714,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8941209316253662,0.5045806765556335,0.4808862507343292,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.8548435568809509,0.4949243366718292,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.843198299407959,0.4220529496669769,0.4032346904277801,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6765387654304504,0.2137639969587326,0.9825685620307922,285.0323486328125,284.95001220703125,299.1703491210937,295.16314697265625,297.825927734375,297.2709655761719,285.0285949707031,1.0,0.6099014282226562,0.3923077881336212,0.3923077881336212,1.0,1.0,-3.165217161178589,0.9208869934082032,2.244329929351806,0.2036139369010925,0.9851073622703552,0.9851073622703552,0.0,185.25067138671875,190.0,60783.75,0.0,2807.005859375,1.0,279.3421630859375,283.27471923828125,298.1520080566406,302.0423278808594,293.1499938964844,293.1499938964844,279.04998779296875,31444.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548166155815125,1.0,0.0,0.0,3.699176073074341,3.699199914932251,9.130683906732884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.6142578125,0.0,1554.02490234375,1895.4371337890625,0.0,2980.4033203125,0.9127742648124696,1.0,0.0,3.0,1.0,0.0
17775180,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7506504654884338,0.2979936003684997,0.2725529372692108,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8882725834846497,0.50129634141922,0.478257417678833,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.856016993522644,0.5017242431640625,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8384274244308472,0.4197452068328857,0.401490181684494,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6718120574951172,0.212059885263443,0.9764764308929444,284.8838195800781,284.95001220703125,299.094970703125,295.1295166015625,297.78546142578125,297.2457275390625,284.8857727050781,1.0,0.6107705235481262,0.3920930027961731,0.3920930027961731,1.0,1.0,-3.1586334705352783,0.918018639087677,2.240614891052246,0.2023402899503708,0.8616956472396851,0.8616956472396851,0.0,188.30679321289065,193.0,61271.390625,0.0,2810.108642578125,1.0,279.05718994140625,283.11993408203125,298.161376953125,302.1713562011719,293.1499938964844,293.1499938964844,279.3500061035156,38691.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653271794319153,1.0,0.0,0.0,3.6021621227264404,3.6021859645843506,8.658043952891603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.3154296875,0.0,1500.468505859375,1895.4371337890625,0.0,3078.97509765625,0.8965475559234619,1.0,0.0,3.0,1.0,0.0
17775240,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7506504654884338,0.2979936003684997,0.2725529372692108,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8882725834846497,0.50129634141922,0.478257417678833,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.856016993522644,0.5017242431640625,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8384274244308472,0.4197452068328857,0.401490181684494,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6718120574951172,0.212059885263443,0.9764764308929444,284.8838195800781,284.95001220703125,299.094970703125,295.1295166015625,297.78546142578125,297.2457275390625,284.8857727050781,1.0,0.6107705235481262,0.3920930027961731,0.3920930027961731,1.0,1.0,-3.1586334705352783,0.918018639087677,2.240614891052246,0.2023402899503708,0.8616956472396851,0.8616956472396851,0.0,188.30679321289065,193.0,61271.390625,0.0,2810.108642578125,1.0,279.05718994140625,283.11993408203125,298.161376953125,302.1713562011719,293.1499938964844,293.1499938964844,279.3500061035156,38691.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653271794319153,1.0,0.0,0.0,3.6021621227264404,3.6021859645843506,8.658043952891603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.3154296875,0.0,1500.468505859375,1895.4371337890625,0.0,3078.97509765625,0.8965475559234619,1.0,0.0,3.0,1.0,0.0
17775300,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.748157799243927,0.2971084415912628,0.2716185748577118,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8852822780609131,0.5000084638595581,0.4768800735473633,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.8569413423538208,0.505232572555542,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8359731435775757,0.4188679754734039,0.4005334675312042,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6693165898323059,0.2112961113452911,0.9729332327842712,285.00054931640625,284.95001220703125,299.05731201171875,295.11260986328125,297.7694091796875,297.2389221191406,285.0020446777344,1.0,0.611153781414032,0.3919856250286102,0.3919856250286102,1.0,1.0,-3.154658794403076,0.9163537621498108,2.23830509185791,0.2015486508607864,0.93723064661026,0.93723064661026,0.0,189.87342834472656,193.0,60362.79296875,0.0,2810.478271484375,1.0,279.3004455566406,283.2530517578125,298.0892028808594,301.9308166503906,293.1499938964844,293.1499938964844,279.3500061035156,34327.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599628210067749,1.0,0.0,0.0,3.644392967224121,3.644416570663452,8.862243703333661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.451171875,0.0,1514.442138671875,1895.4371337890625,0.0,3028.656005859375,0.904431939125061,1.0,0.0,3.0,1.0,0.0
17775360,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7461993098258972,0.2963379621505737,0.2709758579730987,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8828520774841309,0.4988648593425751,0.4758472144603729,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.8579910397529602,0.5082117915153503,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8340126276016235,0.4181362092494964,0.399877667427063,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6672596335411072,0.2106190770864486,0.9700888395309448,284.98516845703125,284.95001220703125,299.0197448730469,295.0956726074219,297.75506591796875,297.2344970703125,284.9834289550781,1.0,0.61159747838974,0.3918926417827606,0.3918926417827606,1.0,1.0,-3.1520166397094727,0.915184736251831,2.2368319034576416,0.2009734660387039,0.9419403076171876,0.9419403076171876,0.0,191.24449157714844,196.0,60367.37890625,0.0,2812.494140625,1.0,279.3427734375,283.2414245605469,298.0791320800781,301.95904541015625,293.1499938964844,293.1499938964844,279.04998779296875,33792.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584240674972534,1.0,0.0,0.0,3.70237398147583,3.7023980617523193,9.146476713794982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.171875,0.0,1575.4639892578125,1895.4371337890625,0.0,3014.225830078125,0.9152337908744812,1.0,0.0,3.0,1.0,0.0
17775420,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7414751052856445,0.2939682900905609,0.2691639363765716,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8771440982818604,0.4956537187099457,0.4731863141059875,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.8584516644477844,0.51509690284729,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8293697834014893,0.4158858358860016,0.3980885446071625,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6625162959098816,0.2088132500648498,0.9632171392440796,284.8921203613281,284.95001220703125,298.9447021484375,295.0616760253906,297.7164001464844,297.2115173339844,284.893798828125,1.0,0.612409770488739,0.3917066752910614,0.3917066752910614,1.0,1.0,-3.1445083618164062,0.912079691886902,2.232428789138794,0.1996434181928634,0.8440892100334167,0.8440892100334167,0.0,194.393798828125,199.0,60521.58203125,0.0,2814.181396484375,1.0,279.0575256347656,283.1395568847656,298.0795593261719,302.0409851074219,293.1499938964844,293.1499938964844,279.3500061035156,39674.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657612800598145,1.0,0.0,0.0,3.541856050491333,3.541879892349243,8.370572004423593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6171875,0.0,1442.8236083984375,1895.4371337890625,0.0,3083.04736328125,0.8844687938690186,1.0,0.0,3.0,1.0,0.0
17775480,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7414751052856445,0.2939682900905609,0.2691639363765716,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8771440982818604,0.4956537187099457,0.4731863141059875,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.8584516644477844,0.51509690284729,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8293697834014893,0.4158858358860016,0.3980885446071625,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6625162959098816,0.2088132500648498,0.9632171392440796,284.8921203613281,284.95001220703125,298.9447021484375,295.0616760253906,297.7164001464844,297.2115173339844,284.893798828125,1.0,0.612409770488739,0.3917066752910614,0.3917066752910614,1.0,1.0,-3.1445083618164062,0.912079691886902,2.232428789138794,0.1996434181928634,0.8440892100334167,0.8440892100334167,0.0,194.393798828125,199.0,60521.58203125,0.0,2814.181396484375,1.0,279.0575256347656,283.1395568847656,298.0795593261719,302.0409851074219,293.1499938964844,293.1499938964844,279.3500061035156,39674.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657612800598145,1.0,0.0,0.0,3.541856050491333,3.541879892349243,8.370572004423593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6171875,0.0,1442.8236083984375,1895.4371337890625,0.0,3083.04736328125,0.8844687938690186,1.0,0.0,3.0,1.0,0.0
17775540,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7376987934112549,0.2924865782260895,0.2677685618400574,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8724860548973083,0.4934611618518829,0.4710306823253631,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.8597576022148132,0.520889163017273,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8255829811096191,0.4144680500030517,0.3966775238513946,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6585586667060852,0.207456350326538,0.9571850895881652,284.9900817871094,284.95001220703125,298.8759460449219,295.0302734375,297.68975830078125,297.2027587890625,284.98895263671875,1.0,0.6131432056427002,0.3915355801582336,0.3915355801582336,1.0,1.0,-3.1382503509521484,0.9094536900520324,2.2287964820861816,0.1984045505523681,0.9231250286102296,0.9231250286102296,0.0,197.07717895507807,199.0,59638.37890625,0.0,2815.8916015625,1.0,279.3387451171875,283.2577514648437,298.0045166015625,301.8317565917969,293.1499938964844,293.1499938964844,279.3500061035156,33947.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576288819313049,1.0,0.0,0.0,3.637328147888184,3.637351512908936,8.827916531117808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.8935546875,0.0,1503.8143310546875,1895.4371337890625,0.0,3006.76904296875,0.900843858718872,1.0,0.0,3.0,1.0,0.0
17775600,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7374066114425659,0.2923483848571777,0.2676666975021362,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8721209764480591,0.493262380361557,0.4708675742149353,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.85984867811203,0.5213560461997986,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8252888321876526,0.4143408834934234,0.3965781033039093,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6582497358322144,0.2073388695716858,0.9567256569862366,284.98760986328125,284.95001220703125,298.8699645996094,295.0275573730469,297.6873474121094,297.2018737792969,284.9865417480469,1.0,0.613213837146759,0.3915207087993622,0.3915207087993622,1.0,1.0,-3.1378211975097656,0.9092647433280944,2.2285563945770264,0.1983167082071304,0.9235486388206482,0.9235486388206482,0.0,197.29833984375,202.0,59635.265625,0.0,2816.20703125,1.0,279.341552734375,283.256103515625,298.00506591796875,301.8363342285156,293.1499938964844,293.1499938964844,279.04998779296875,34027.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575695157051086,1.0,0.0,0.0,3.641683578491211,3.641707181930542,8.849071946315235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.7900390625,0.0,1509.2086181640625,1895.4371337890625,0.0,3006.21240234375,0.9019631147384644,1.0,0.0,3.0,1.0,0.0
17775660,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7329064607620239,0.2899677157402038,0.2658373415470123,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8666800260543823,0.4900294244289398,0.4681792259216308,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.8596183657646179,0.5281444191932678,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8208099603652954,0.4120940268039703,0.3947885930538177,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6537244319915771,0.2054873257875442,0.9496275186538696,284.9010925292969,284.95001220703125,298.7955322265625,294.99334716796875,297.6496276855469,297.1798095703125,284.9017028808594,1.0,0.6139882802963257,0.3913949728012085,0.3913949728012085,1.0,1.0,-3.129870176315308,0.9061675071716307,2.2237026691436768,0.1970911920070648,0.8349331021308899,0.8349331021308899,0.0,200.4693145751953,205.0,59784.0078125,0.0,2817.07421875,1.0,279.0585327148437,283.1588134765625,298.0085754394531,301.9211730957031,293.1499938964844,293.1499938964844,279.3500061035156,39399.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644420504570007,1.0,0.0,0.0,3.4844911098480225,3.484514236450196,8.101623052425566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.638671875,0.0,1380.992431640625,1895.4371337890625,0.0,3070.67138671875,0.8715730905532837,1.0,0.0,3.0,1.0,0.0
17775720,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7329064607620239,0.2899677157402038,0.2658373415470123,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8666800260543823,0.4900294244289398,0.4681792259216308,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.8596183657646179,0.5281444191932678,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8208099603652954,0.4120940268039703,0.3947885930538177,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6537244319915771,0.2054873257875442,0.9496275186538696,284.9010925292969,284.95001220703125,298.7955322265625,294.99334716796875,297.6496276855469,297.1798095703125,284.9017028808594,1.0,0.6139882802963257,0.3913949728012085,0.3913949728012085,1.0,1.0,-3.129870176315308,0.9061675071716307,2.2237026691436768,0.1970911920070648,0.8349331021308899,0.8349331021308899,0.0,200.4693145751953,205.0,59784.0078125,0.0,2817.07421875,1.0,279.0585327148437,283.1588134765625,298.0085754394531,301.9211730957031,293.1499938964844,293.1499938964844,279.3500061035156,39399.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644420504570007,1.0,0.0,0.0,3.4844911098480225,3.484514236450196,8.101623052425566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.638671875,0.0,1380.992431640625,1895.4371337890625,0.0,3070.67138671875,0.8715730905532837,1.0,0.0,3.0,1.0,0.0
17775780,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7293930053710938,0.2884848117828369,0.2644537687301636,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.862387478351593,0.487844854593277,0.4660492837429046,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.860174834728241,0.5336524844169617,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8172268271446228,0.4106749296188354,0.3933946490287781,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6500763893127441,0.2041174173355102,0.9435821771621704,284.9917907714844,284.95001220703125,298.73052978515625,294.9632873535156,297.6240539550781,297.1708679199219,284.9903564453125,1.0,0.6146402955055237,0.3912845849990845,0.3912845849990845,1.0,1.0,-3.1233205795288086,0.9036073088645936,2.2197132110595703,0.1959861367940902,0.9100841283798218,0.9100841283798218,0.0,203.06744384765625,205.0,58933.0234375,0.0,2817.70654296875,1.0,279.3363342285156,283.270263671875,297.9351501464844,301.71441650390625,293.1499938964844,293.1499938964844,279.3500061035156,33794.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563405275344849,1.0,0.0,0.0,3.580584526062012,3.580607414245605,8.554628720958135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.740234375,0.0,1441.116455078125,1895.4371337890625,0.0,2994.689208984375,0.8879377245903015,1.0,0.0,3.0,1.0,0.0
17775840,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7289467453956604,0.2882601022720337,0.2642855048179626,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8618395328521729,0.4875231683254242,0.4657830893993377,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.8602040410041809,0.5343731641769409,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8167693018913269,0.4104661345481872,0.3932297527790069,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.649612545967102,0.2039244472980499,0.9428241848945618,284.987548828125,284.95001220703125,298.72149658203125,294.9590759277344,297.62030029296875,297.1693420410156,284.9861755371094,1.0,0.6147395968437195,0.3912692070007324,0.3912692070007324,1.0,1.0,-3.122555494308472,0.903300940990448,2.219254493713379,0.1958589553833007,0.9103408455848694,0.9103408455848694,0.0,203.41387939453125,208.0,58928.18359375,0.0,2818.007568359375,1.0,279.3405456542969,283.2672424316406,297.9359130859375,301.72125244140625,293.1499938964844,293.1499938964844,279.04998779296875,33931.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562646508216858,1.0,0.0,0.0,3.5876526832580566,3.5876755714416504,8.588435207457223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.142578125,0.0,1449.691162109375,1895.4371337890625,0.0,2993.977783203125,0.8896694183349609,1.0,0.0,3.0,1.0,0.0
17775900,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7269261479377747,0.2870681583881378,0.2634689509868622,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8594083189964294,0.4859009981155395,0.4645461738109588,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.8597685694694519,0.5375377535820007,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8147096037864685,0.4093489646911621,0.3924330472946167,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.647579550743103,0.202993243932724,0.9394410252571106,284.8658752441406,284.95001220703125,298.68463134765625,294.94195556640625,297.60186767578125,297.1587829589844,284.8651428222656,1.0,0.6151257753372192,0.3912063539028168,0.3912063539028168,1.0,1.0,-3.1188693046569824,0.901854395866394,2.217014789581299,0.1952943056821823,0.821521520614624,0.821521520614624,0.0,204.9290313720703,208.0,59456.00390625,0.0,2818.634033203125,1.0,279.099853515625,283.1357727050781,297.97076416015625,301.9042358398437,293.1499938964844,293.1499938964844,279.04998779296875,39180.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619932532310486,1.0,0.0,0.0,3.522062063217163,3.522085428237915,8.277273195744783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.9453125,0.0,1418.3995361328125,1895.4371337890625,0.0,3047.70068359375,0.8764937520027161,1.0,0.0,3.0,1.0,0.0
17775960,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7245232462882996,0.2858189940452575,0.2623988687992096,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8566065430641174,0.4841984808444977,0.4630044996738434,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.8591188192367554,0.5411136150360107,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8122623562812805,0.4081463515758514,0.391369104385376,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6452510952949524,0.2019883692264557,0.9353411197662354,284.90484619140625,284.95001220703125,298.6479187011719,294.9248352050781,297.582763671875,297.1470947265625,284.90582275390625,1.0,0.6154400706291199,0.391167402267456,0.391167402267456,1.0,1.0,-3.113821029663086,0.9000000357627869,2.2138211727142334,0.1946028172969818,0.8260626196861267,0.8260626196861267,0.0,206.615478515625,211.0,59023.3046875,0.0,2817.422607421875,1.0,279.0587158203125,283.17498779296875,297.940185546875,301.8046875,293.1499938964844,293.1499938964844,279.3500061035156,39430.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630990386009216,1.0,0.0,0.0,3.42661452293396,3.4266371726989746,7.834726147848414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.021484375,0.0,1322.6505126953125,1895.4371337890625,0.0,3058.0732421875,0.8589339256286621,1.0,0.0,3.0,1.0,0.0
17776020,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7205595970153809,0.2840238511562347,0.2607791423797607,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8519413471221924,0.4815687537193298,0.4605056941509247,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.858764111995697,0.5473044514656067,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8081079721450806,0.406405359506607,0.3897220194339752,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6412728428840637,0.2003265023231506,0.9281336069107056,284.9848937988281,284.95001220703125,298.5747985839844,294.890625,297.5528869628906,297.13531494140625,284.98388671875,1.0,0.6161071062088013,0.3910894989967346,0.3910894989967346,1.0,1.0,-3.105664014816284,0.8969727158546448,2.208691358566284,0.1933994889259338,0.8972631096839905,0.8972631096839905,0.0,209.58615112304688,199.0,58200.73046875,0.0,2816.766845703125,1.0,279.34063720703125,283.2773132324219,297.8672790527344,301.60693359375,293.1499938964844,293.1499938964844,279.6499938964844,33962.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854806125164032,1.0,0.0,0.0,3.53385066986084,3.5338733196258545,8.332776246788853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8359375,0.0,1392.9874267578125,1895.4371337890625,0.0,2980.3046875,0.8776960372924805,1.0,0.0,3.0,1.0,0.0
17776080,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7205595970153809,0.2840238511562347,0.2607791423797607,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8519413471221924,0.4815687537193298,0.4605056941509247,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.858764111995697,0.5473044514656067,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8081079721450806,0.406405359506607,0.3897220194339752,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6412728428840637,0.2003265023231506,0.9281336069107056,284.9848937988281,284.95001220703125,298.5747985839844,294.890625,297.5528869628906,297.13531494140625,284.98388671875,1.0,0.6161071062088013,0.3910894989967346,0.3910894989967346,1.0,1.0,-3.105664014816284,0.8969727158546448,2.208691358566284,0.1933994889259338,0.8972631096839905,0.8972631096839905,0.0,209.58615112304688,199.0,58200.73046875,0.0,2816.766845703125,1.0,279.34063720703125,283.2773132324219,297.8672790527344,301.60693359375,293.1499938964844,293.1499938964844,279.6499938964844,33962.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854806125164032,1.0,0.0,0.0,3.53385066986084,3.5338733196258545,8.332776246788853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8359375,0.0,1392.9874267578125,1895.4371337890625,0.0,2980.3046875,0.8776960372924805,1.0,0.0,3.0,1.0,0.0
17776140,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7204889059066772,0.2823142111301422,0.2591871321201324,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8520863056182861,0.4790509343147278,0.4580778479576111,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.8592863082885742,0.5441328883171082,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8085607290267944,0.4047650992870331,0.3881150186061859,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6408306360244751,0.1987660676240921,0.9207747578620912,285.02850341796875,284.95001220703125,298.5022888183594,294.8564758300781,297.5271911621094,297.1295166015625,285.024658203125,1.0,0.6119293570518494,0.3910115957260132,0.3910115957260132,1.0,1.0,-3.0862584114074707,0.890044093132019,2.196214199066162,0.1910662651062011,0.9855478405952454,0.9855478405952454,0.0,207.11569213867188,187.0,57461.35546875,0.0,2764.91552734375,1.0,279.6413269042969,283.34649658203125,297.84033203125,301.523193359375,293.1499938964844,293.1499938964844,279.3500061035156,31645.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490944504737854,1.0,0.0,0.0,3.711521863937378,3.711545705795288,9.191732033286826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.7255859375,0.0,1569.56640625,1895.4371337890625,0.0,2926.78955078125,0.9158442616462708,1.0,0.0,3.0,1.0,0.0
17776200,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7204889059066772,0.2823142111301422,0.2591871321201324,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8520863056182861,0.4790509343147278,0.4580778479576111,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.8592863082885742,0.5441328883171082,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8085607290267944,0.4047650992870331,0.3881150186061859,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6408306360244751,0.1987660676240921,0.9207747578620912,285.02850341796875,284.95001220703125,298.5022888183594,294.8564758300781,297.5271911621094,297.1295166015625,285.024658203125,1.0,0.6119293570518494,0.3910115957260132,0.3910115957260132,1.0,1.0,-3.0862584114074707,0.890044093132019,2.196214199066162,0.1910662651062011,0.9855478405952454,0.9855478405952454,0.0,207.11569213867188,187.0,57461.35546875,0.0,2764.91552734375,1.0,279.6413269042969,283.34649658203125,297.84033203125,301.523193359375,293.1499938964844,293.1499938964844,279.3500061035156,31645.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490944504737854,1.0,0.0,0.0,3.711521863937378,3.711545705795288,9.191732033286826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.7255859375,0.0,1569.56640625,1895.4371337890625,0.0,2926.78955078125,0.9158442616462708,1.0,0.0,3.0,1.0,0.0
17776260,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7217864394187927,0.2795251905918121,0.2567729949951172,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8541978597640991,0.4752758741378784,0.4546726047992706,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.859524130821228,0.5359838604927063,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8108749389648438,0.4019967019557953,0.3856290578842163,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6417786478996277,0.1966315507888794,0.9111665487289428,284.8705444335937,284.95001220703125,298.43035888671875,294.82244873046875,297.4964904785156,297.1166076660156,284.8724060058594,1.0,0.6047564744949341,0.3910787999629974,0.3910787999629974,1.0,1.0,-3.0549392700195312,0.8793706893920898,2.1755685806274414,0.1875757277011871,0.8494886159896851,0.8494886159896851,0.0,201.55078125,190.0,57538.515625,0.0,2674.2138671875,1.0,279.3571472167969,283.1900329589844,297.849365234375,301.6272277832031,293.1499938964844,293.1499938964844,279.6499938964844,39586.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588060736656189,1.0,0.0,0.0,3.585017681121826,3.5850417613983154,8.575825063417142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.171875,0.0,1488.4266357421875,1895.4371337890625,0.0,3017.80810546875,0.8934295177459717,1.0,0.0,3.0,1.0,0.0
17776320,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7217864394187927,0.2795251905918121,0.2567729949951172,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8541978597640991,0.4752758741378784,0.4546726047992706,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.859524130821228,0.5359838604927063,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8108749389648438,0.4019967019557953,0.3856290578842163,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6417786478996277,0.1966315507888794,0.9111665487289428,284.8705444335937,284.95001220703125,298.43035888671875,294.82244873046875,297.4964904785156,297.1166076660156,284.8724060058594,1.0,0.6047564744949341,0.3910787999629974,0.3910787999629974,1.0,1.0,-3.0549392700195312,0.8793706893920898,2.1755685806274414,0.1875757277011871,0.8494886159896851,0.8494886159896851,0.0,201.55078125,190.0,57538.515625,0.0,2674.2138671875,1.0,279.3571472167969,283.1900329589844,297.849365234375,301.6272277832031,293.1499938964844,293.1499938964844,279.6499938964844,39586.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588060736656189,1.0,0.0,0.0,3.585017681121826,3.5850417613983154,8.575825063417142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.171875,0.0,1488.4266357421875,1895.4371337890625,0.0,3017.80810546875,0.8934295177459717,1.0,0.0,3.0,1.0,0.0
17776380,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7215040922164917,0.2776240706443786,0.2547667920589447,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8541812896728516,0.4724304676055908,0.4516571462154388,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.8618399500846863,0.5324608683586121,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8111009001731873,0.3999737799167633,0.3834210932254791,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6411318778991699,0.1948837637901306,0.9023436307907104,284.9735107421875,284.95001220703125,298.3591003417969,294.7886047363281,297.4786376953125,297.12109375,284.972412109375,1.0,0.6005904674530029,0.3911460041999817,0.3911460041999817,1.0,1.0,-3.0313868522644043,0.8714064359664917,2.159980297088623,0.184666022658348,0.9225711822509766,0.9225711822509766,0.0,198.75596618652344,193.0,56340.12890625,0.0,2614.29248046875,1.0,279.64178466796875,283.3174743652344,297.7616271972656,301.3894348144531,293.1499938964844,293.1499938964844,279.3500061035156,34428.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849481999874115,1.0,0.0,0.0,3.663800239562988,3.6638240814208975,8.95688231139502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.478515625,0.0,1536.7703857421875,1895.4371337890625,0.0,2930.419189453125,0.9071469902992249,1.0,0.0,3.0,1.0,0.0
17776440,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7215040922164917,0.2776240706443786,0.2547667920589447,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8541812896728516,0.4724304676055908,0.4516571462154388,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.8618399500846863,0.5324608683586121,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8111009001731873,0.3999737799167633,0.3834210932254791,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6411318778991699,0.1948837637901306,0.9023436307907104,284.9735107421875,284.95001220703125,298.3591003417969,294.7886047363281,297.4786376953125,297.12109375,284.972412109375,1.0,0.6005904674530029,0.3911460041999817,0.3911460041999817,1.0,1.0,-3.0313868522644043,0.8714064359664917,2.159980297088623,0.184666022658348,0.9225711822509766,0.9225711822509766,0.0,198.75596618652344,193.0,56340.12890625,0.0,2614.29248046875,1.0,279.64178466796875,283.3174743652344,297.7616271972656,301.3894348144531,293.1499938964844,293.1499938964844,279.3500061035156,34428.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849481999874115,1.0,0.0,0.0,3.663800239562988,3.6638240814208975,8.95688231139502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.478515625,0.0,1536.7703857421875,1895.4371337890625,0.0,2930.419189453125,0.9071469902992249,1.0,0.0,3.0,1.0,0.0
17776500,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.720819890499115,0.2764066159725189,0.253847599029541,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.853481113910675,0.4707223176956177,0.4502522349357605,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9990000128746032,0.8621568083763123,0.532145619392395,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8105621933937073,0.3987249135971069,0.3824168145656585,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6403493881225586,0.1939131468534469,0.8983822464942932,284.8481750488281,284.95001220703125,298.3237609863281,294.771728515625,297.4656982421875,297.1175842285156,284.8467712402344,1.0,0.5992099642753601,0.391179621219635,0.391179621219635,1.0,1.0,-3.022244930267334,0.8683260083198547,2.153918981552124,0.1836470365524292,0.8263895511627197,0.8263895511627197,0.0,198.2299346923828,193.0,56810.12890625,0.0,2594.125244140625,1.0,279.3982849121094,283.18267822265625,297.7970275878906,301.5641174316406,293.1499938964844,293.1499938964844,279.3500061035156,39754.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548606038093567,1.0,0.0,0.0,3.5894789695739746,3.589503049850464,8.597182272751525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.5595703125,0.0,1494.4957275390625,1895.4371337890625,0.0,2980.815185546875,0.8917183876037598,1.0,0.0,3.0,1.0,0.0
17776560,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7194525599479675,0.2751300036907196,0.2526969611644745,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.852039098739624,0.4689379036426544,0.4485716819763183,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.862109363079071,0.5329320430755615,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8092980980873108,0.3973951637744903,0.3811713755130768,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6390132904052734,0.1928780972957611,0.8938489556312561,284.89068603515625,284.95001220703125,298.2886047363281,294.75494384765625,297.4513244628906,297.11163330078125,284.8925170898437,1.0,0.5981117486953735,0.391388863325119,0.391388863325119,1.0,1.0,-3.0128390789031982,0.8655876517295837,2.1472513675689697,0.1830156296491623,0.8273923993110657,0.8273923993110657,0.0,198.26901245117188,196.0,56263.6171875,0.0,2576.464599609375,1.0,279.35821533203125,283.22930908203125,297.7655639648437,301.45635986328125,293.1499938964844,293.1499938964844,279.6499938964844,40338.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554481863975525,1.0,0.0,0.0,3.4719276428222656,3.4719507694244385,8.043306820582075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.7744140625,0.0,1374.8067626953125,1895.4371337890625,0.0,2986.3232421875,0.8697046637535095,1.0,0.0,3.0,1.0,0.0
17776620,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7169660925865173,0.2733383178710937,0.2509831190109253,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8492792844772339,0.4662233591079712,0.4458851814270019,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8627750873565674,0.535094678401947,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8068420886993408,0.3954840302467346,0.3792533576488495,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6364241242408752,0.1911922693252563,0.8860766291618347,284.98419189453125,284.95001220703125,298.2188720703125,294.7215270996094,297.4297180175781,297.109375,284.983154296875,1.0,0.5967481136322021,0.3918073177337646,0.3918073177337646,1.0,1.0,-2.9984941482543945,0.8617132902145386,2.1367807388305664,0.1823031455278396,0.9036460518836976,0.9036460518836976,0.0,198.83425903320312,199.0,55326.48046875,0.0,2552.292724609375,1.0,279.6409912109375,283.3441772460937,297.69073486328125,301.2486572265625,293.1499938964844,293.1499938964844,279.3500061035156,34166.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454512357711792,1.0,0.0,0.0,3.571059465408325,3.571082353591919,8.509174449500279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.849609375,0.0,1433.684326171875,1895.4371337890625,0.0,2892.685546875,0.886202335357666,1.0,0.0,3.0,1.0,0.0
