time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7169660925865173,0.2733383178710937,0.2509831190109253,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8492792844772339,0.4662233591079712,0.4458851814270019,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8627750873565674,0.535094678401947,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8068420886993408,0.3954840302467346,0.3792533576488495,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6364241242408752,0.1911922693252563,0.8860766291618347,284.98419189453125,284.95001220703125,298.2188720703125,294.7215270996094,297.4297180175781,297.109375,284.983154296875,1.0,0.5967481136322021,0.3918073177337646,0.3918073177337646,1.0,1.0,-2.9984941482543945,0.8617132902145386,2.1367807388305664,0.1823031455278396,0.9036460518836976,0.9036460518836976,0.0,198.83425903320312,199.0,55326.48046875,0.0,2552.292724609375,1.0,279.6409912109375,283.3441772460937,297.69073486328125,301.2486572265625,293.1499938964844,293.1499938964844,279.3500061035156,34166.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454512357711792,1.0,0.0,0.0,3.571059465408325,3.571082353591919,8.509174449500279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.849609375,0.0,1433.684326171875,1895.4371337890625,0.0,2892.685546875,0.886202335357666,1.0,0.0,3.0,1.0,0.0
17776740,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7132933735847473,0.2708255052566528,0.2489774823188781,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8453441858291626,0.4627083837985992,0.442868024110794,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.8612862825393677,0.5392409563064575,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8031433820724487,0.3928945660591125,0.3770802021026611,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6330133676528931,0.1891511231660843,0.877842366695404,284.90338134765625,284.95001220703125,298.1499938964844,294.6884155273437,297.3979797363281,297.0926513671875,284.9037475585937,1.0,0.5960740447044373,0.3922258019447326,0.3922258019447326,1.0,1.0,-2.9849321842193604,0.8580924272537231,2.126839637756348,0.1817744076251983,0.8188204169273376,0.8188204169273376,0.0,200.4893951416016,202.0,55381.41796875,0.0,2535.309814453125,1.0,279.3592224121094,283.2550048828125,297.7008056640625,301.3321228027344,293.1499938964844,293.1499938964844,279.6499938964844,39625.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519362807273865,1.0,0.0,0.0,3.397823095321656,3.397845506668091,7.703619644416904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.0888671875,0.0,1295.545166015625,1895.4371337890625,0.0,2953.40966796875,0.8527957201004028,1.0,0.0,3.0,1.0,0.0
17776800,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7132933735847473,0.2708255052566528,0.2489774823188781,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8453441858291626,0.4627083837985992,0.442868024110794,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.8612862825393677,0.5392409563064575,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8031433820724487,0.3928945660591125,0.3770802021026611,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6330133676528931,0.1891511231660843,0.877842366695404,284.90338134765625,284.95001220703125,298.1499938964844,294.6884155273437,297.3979797363281,297.0926513671875,284.9037475585937,1.0,0.5960740447044373,0.3922258019447326,0.3922258019447326,1.0,1.0,-2.9849321842193604,0.8580924272537231,2.126839637756348,0.1817744076251983,0.8188204169273376,0.8188204169273376,0.0,200.4893951416016,202.0,55381.41796875,0.0,2535.309814453125,1.0,279.3592224121094,283.2550048828125,297.7008056640625,301.3321228027344,293.1499938964844,293.1499938964844,279.6499938964844,39625.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519362807273865,1.0,0.0,0.0,3.397823095321656,3.397845506668091,7.703619644416904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.0888671875,0.0,1295.545166015625,1895.4371337890625,0.0,2953.40966796875,0.8527957201004028,1.0,0.0,3.0,1.0,0.0
17776860,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7095482349395752,0.2689208984375,0.2472313642501831,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.841399073600769,0.45985147356987,0.4401264190673828,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.8602446913719177,0.5438627600669861,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7993764877319336,0.3908675014972687,0.3751299083232879,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6295311450958252,0.1873559057712555,0.8699080944061279,284.9849548339844,284.95001220703125,298.0812683105469,294.6547546386719,297.3716125488281,297.0834350585937,284.9831237792969,1.0,0.5958341956138611,0.3924627602100372,0.3924627602100372,1.0,1.0,-2.973207473754883,0.8546465635299683,2.118560791015625,0.1809280812740326,0.8906264901161194,0.8906264901161194,0.0,202.4844512939453,190.0,54531.01953125,0.0,2523.58544921875,1.0,279.6410827636719,283.3582458496094,297.6263122558594,301.1336975097656,293.1499938964844,293.1499938964844,279.95001220703125,33841.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425695896148682,1.0,0.0,0.0,3.507321357727051,3.5073437690734863,8.208133976950194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.9443359375,0.0,1364.6270751953125,1895.4371337890625,0.0,2865.73193359375,0.8713611960411072,1.0,0.0,3.0,1.0,0.0
17776920,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7095482349395752,0.2689208984375,0.2472313642501831,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.841399073600769,0.45985147356987,0.4401264190673828,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.8602446913719177,0.5438627600669861,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7993764877319336,0.3908675014972687,0.3751299083232879,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6295311450958252,0.1873559057712555,0.8699080944061279,284.9849548339844,284.95001220703125,298.0812683105469,294.6547546386719,297.3716125488281,297.0834350585937,284.9831237792969,1.0,0.5958341956138611,0.3924627602100372,0.3924627602100372,1.0,1.0,-2.973207473754883,0.8546465635299683,2.118560791015625,0.1809280812740326,0.8906264901161194,0.8906264901161194,0.0,202.4844512939453,190.0,54531.01953125,0.0,2523.58544921875,1.0,279.6410827636719,283.3582458496094,297.6263122558594,301.1336975097656,293.1499938964844,293.1499938964844,279.95001220703125,33841.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425695896148682,1.0,0.0,0.0,3.507321357727051,3.5073437690734863,8.208133976950194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.9443359375,0.0,1364.6270751953125,1895.4371337890625,0.0,2865.73193359375,0.8713611960411072,1.0,0.0,3.0,1.0,0.0
17776980,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7096840739250183,0.2670959532260895,0.2455224096775055,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8417770862579346,0.4570983946323395,0.4374628961086273,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.8599292039871216,0.5398037433624268,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8000515103340149,0.3889541625976562,0.3732478320598602,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6291649341583252,0.1856451481580734,0.8618103861808777,285.031005859375,284.95001220703125,298.01202392578125,294.619873046875,297.34832763671875,297.0790710449219,285.0269470214844,1.0,0.5910046100616455,0.3926997184753418,0.3926997184753418,1.0,1.0,-2.951093912124634,0.8475404977798462,2.103553533554077,0.1789851635694503,0.981226682662964,0.981226682662964,0.0,199.4815826416016,193.0,53760.91015625,0.0,2467.566650390625,1.0,279.9411315917969,283.429443359375,297.6001281738281,301.0491638183594,293.1499938964844,293.1499938964844,279.6499938964844,31460.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360604047775269,1.0,0.0,0.0,3.688760995864868,3.688784599304199,9.079340657081048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.197265625,0.0,1542.39453125,1895.4371337890625,0.0,2804.9306640625,0.9105713367462158,1.0,0.0,3.0,1.0,0.0
17777040,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7096840739250183,0.2670959532260895,0.2455224096775055,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8417770862579346,0.4570983946323395,0.4374628961086273,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.8599292039871216,0.5398037433624268,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8000515103340149,0.3889541625976562,0.3732478320598602,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6291649341583252,0.1856451481580734,0.8618103861808777,285.031005859375,284.95001220703125,298.01202392578125,294.619873046875,297.34832763671875,297.0790710449219,285.0269470214844,1.0,0.5910046100616455,0.3926997184753418,0.3926997184753418,1.0,1.0,-2.951093912124634,0.8475404977798462,2.103553533554077,0.1789851635694503,0.981226682662964,0.981226682662964,0.0,199.4815826416016,193.0,53760.91015625,0.0,2467.566650390625,1.0,279.9411315917969,283.429443359375,297.6001281738281,301.0491638183594,293.1499938964844,293.1499938964844,279.6499938964844,31460.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360604047775269,1.0,0.0,0.0,3.688760995864868,3.688784599304199,9.079340657081048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.197265625,0.0,1542.39453125,1895.4371337890625,0.0,2804.9306640625,0.9105713367462158,1.0,0.0,3.0,1.0,0.0
17777100,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.708981990814209,0.2657524943351745,0.2445219755172729,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8411834239959717,0.4552300870418548,0.4359533786773681,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.8593173623085022,0.5391435027122498,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7995862364768982,0.3875690102577209,0.3721593916416168,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.62843257188797,0.1845904290676117,0.8575558662414551,284.8661193847656,284.95001220703125,297.9772644042969,294.6019897460937,297.33380126953125,297.0729675292969,284.8592224121094,1.0,0.5895463824272156,0.3928181827068329,0.3928181827068329,1.0,1.0,-2.94085431098938,0.8442785739898682,2.096575736999512,0.1779374778270721,0.8720740079879761,0.8720740079879761,0.0,198.7335662841797,193.0,54549.890625,0.0,2445.107421875,1.0,279.6963806152344,283.2519226074219,297.6455078125,301.2582397460937,293.1499938964844,293.1499938964844,279.6499938964844,36231.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438572287559509,1.0,0.0,0.0,3.6779823303222656,3.678006649017334,9.026358043229266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.1328125,0.0,1566.272216796875,1895.4371337890625,0.0,2877.77392578125,0.9092684388160706,1.0,0.0,3.0,1.0,0.0
17777160,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7072476744651794,0.2642372250556946,0.2432093769311905,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8396026492118835,0.4531486928462982,0.4340591728687286,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.8581509590148926,0.5400131940841675,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7980877757072449,0.3859745264053345,0.3707267940044403,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6269547939300537,0.1833996474742889,0.852498471736908,284.8731994628906,284.95001220703125,297.9424133300781,294.5838623046875,297.3166809082031,297.0630798339844,284.8758850097656,1.0,0.5883216857910156,0.3930085003376007,0.3930085003376007,1.0,1.0,-2.930244445800781,0.8410523533821106,2.0891919136047363,0.1770875751972198,0.8473244905471802,0.8473244905471802,0.0,198.785873413086,196.0,53999.48828125,0.0,2426.103759765625,1.0,279.6572570800781,283.2727355957031,297.61456298828125,301.1640014648437,293.1499938964844,293.1499938964844,279.95001220703125,39550.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466303944587708,1.0,0.0,0.0,3.565980672836304,3.566004514694214,8.484988143209193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.26611328125,0.0,1467.64013671875,1895.4371337890625,0.0,2903.720947265625,0.8891157507896423,1.0,0.0,3.0,1.0,0.0
17777220,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7040726542472839,0.2621591985225677,0.2411772459745407,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8365411162376404,0.4500288665294647,0.4309258460998535,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.8570147156715393,0.5423910021781921,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.795158863067627,0.3836720585823059,0.3683913648128509,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.623993456363678,0.1814408600330352,0.843428909778595,284.9808654785156,284.95001220703125,297.8725891113281,294.54693603515625,297.2914428710937,297.0558776855469,284.9795227050781,1.0,0.5866804718971252,0.3933891355991363,0.3933891355991363,1.0,1.0,-2.9131782054901123,0.8360691666603088,2.077108860015869,0.1758330315351486,0.9275190234184264,0.9275190234184264,0.0,199.3900451660156,184.0,52959.3828125,0.0,2398.35888671875,1.0,279.94171142578125,283.400634765625,297.52178955078125,300.9351806640625,293.1499938964844,293.1499938964844,279.6499938964844,34033.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375711441040039,1.0,0.0,0.0,3.6601388454437256,3.6601624488830566,8.938989140006015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.673828125,0.0,1529.722900390625,1895.4371337890625,0.0,2819.03125,0.9060558676719666,1.0,0.0,3.0,1.0,0.0
17777280,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7040726542472839,0.2621591985225677,0.2411772459745407,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8365411162376404,0.4500288665294647,0.4309258460998535,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.8570147156715393,0.5423910021781921,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.795158863067627,0.3836720585823059,0.3683913648128509,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.623993456363678,0.1814408600330352,0.843428909778595,284.9808654785156,284.95001220703125,297.8725891113281,294.54693603515625,297.2914428710937,297.0558776855469,284.9795227050781,1.0,0.5866804718971252,0.3933891355991363,0.3933891355991363,1.0,1.0,-2.9131782054901123,0.8360691666603088,2.077108860015869,0.1758330315351486,0.9275190234184264,0.9275190234184264,0.0,199.3900451660156,184.0,52959.3828125,0.0,2398.35888671875,1.0,279.94171142578125,283.400634765625,297.52178955078125,300.9351806640625,293.1499938964844,293.1499938964844,279.6499938964844,34033.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375711441040039,1.0,0.0,0.0,3.6601388454437256,3.6601624488830566,8.938989140006015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.673828125,0.0,1529.722900390625,1895.4371337890625,0.0,2819.03125,0.9060558676719666,1.0,0.0,3.0,1.0,0.0
17777340,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7038330435752869,0.2594462633132934,0.2388222515583038,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8367252349853516,0.44619220495224,0.4274303615093231,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.8548331260681152,0.5376132726669312,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7955959439277649,0.3807515203952789,0.3657313585281372,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6233540773391724,0.1791727840900421,0.8332846164703369,284.8828430175781,284.95001220703125,297.8026733398437,294.5092468261719,297.2608947753906,297.0415344238281,284.8847961425781,1.0,0.5807672739028931,0.3937698006629944,0.3937698006629944,1.0,1.0,-2.885033369064331,0.8271682858467102,2.0578649044036865,0.173449233174324,0.8216162919998169,0.8216162919998169,0.0,195.8034820556641,187.0,52780.91015625,0.0,2330.594970703125,1.0,279.657958984375,283.3021850585937,297.5238342285156,300.9993591308594,293.1499938964844,293.1499938964844,279.95001220703125,40792.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446042537689209,1.0,0.0,0.0,3.459285259246826,3.45930814743042,7.98483654307347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.96044921875,0.0,1365.144775390625,1895.4371337890625,0.0,2884.76123046875,0.8672454953193665,1.0,0.0,3.0,1.0,0.0
17777400,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7038330435752869,0.2594462633132934,0.2388222515583038,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8367252349853516,0.44619220495224,0.4274303615093231,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.8548331260681152,0.5376132726669312,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7955959439277649,0.3807515203952789,0.3657313585281372,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6233540773391724,0.1791727840900421,0.8332846164703369,284.8828430175781,284.95001220703125,297.8026733398437,294.5092468261719,297.2608947753906,297.0415344238281,284.8847961425781,1.0,0.5807672739028931,0.3937698006629944,0.3937698006629944,1.0,1.0,-2.885033369064331,0.8271682858467102,2.0578649044036865,0.173449233174324,0.8216162919998169,0.8216162919998169,0.0,195.8034820556641,187.0,52780.91015625,0.0,2330.594970703125,1.0,279.657958984375,283.3021850585937,297.5238342285156,300.9993591308594,293.1499938964844,293.1499938964844,279.95001220703125,40792.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446042537689209,1.0,0.0,0.0,3.459285259246826,3.45930814743042,7.98483654307347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.96044921875,0.0,1365.144775390625,1895.4371337890625,0.0,2884.76123046875,0.8672454953193665,1.0,0.0,3.0,1.0,0.0
17777460,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7025521993637085,0.2574886977672577,0.2368579059839248,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8356459140777588,0.443175196647644,0.4243527054786682,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.8547054529190063,0.5359488129615784,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7947088479995728,0.3785215616226196,0.3634160459041595,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6217737197875977,0.17726831138134,0.8240699768066406,284.979248046875,284.95001220703125,297.7328186035156,294.4709777832031,297.2411499023437,297.0420227050781,284.9781494140625,1.0,0.5773986577987671,0.3943116068840027,0.3943116068840027,1.0,1.0,-2.863098382949829,0.820843517780304,2.042254686355591,0.1718110740184784,0.8955944180488586,0.8955944180488586,0.0,194.0916290283203,190.0,51694.3359375,0.0,2283.879638671875,1.0,279.9408264160156,283.4208984375,297.4354553222656,300.7694396972656,293.1499938964844,293.1499938964844,280.25,34379.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833456814289093,1.0,0.0,0.0,3.55036735534668,3.5503900051116943,8.410849545725796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.04736328125,0.0,1413.3258056640625,1895.4371337890625,0.0,2780.64794921875,0.8816856741905212,1.0,0.0,3.0,1.0,0.0
17777520,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7025521993637085,0.2574886977672577,0.2368579059839248,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8356459140777588,0.443175196647644,0.4243527054786682,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.8547054529190063,0.5359488129615784,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7947088479995728,0.3785215616226196,0.3634160459041595,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6217737197875977,0.17726831138134,0.8240699768066406,284.979248046875,284.95001220703125,297.7328186035156,294.4709777832031,297.2411499023437,297.0420227050781,284.9781494140625,1.0,0.5773986577987671,0.3943116068840027,0.3943116068840027,1.0,1.0,-2.863098382949829,0.820843517780304,2.042254686355591,0.1718110740184784,0.8955944180488586,0.8955944180488586,0.0,194.0916290283203,190.0,51694.3359375,0.0,2283.879638671875,1.0,279.9408264160156,283.4208984375,297.4354553222656,300.7694396972656,293.1499938964844,293.1499938964844,280.25,34379.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833456814289093,1.0,0.0,0.0,3.55036735534668,3.5503900051116943,8.410849545725796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.04736328125,0.0,1413.3258056640625,1895.4371337890625,0.0,2780.64794921875,0.8816856741905212,1.0,0.0,3.0,1.0,0.0
17777580,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7004828453063965,0.2557187676429748,0.2352687716484069,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8336155414581299,0.4404031038284302,0.4217350780963897,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.8542473912239075,0.5368101000785828,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7928466796875,0.3765189051628113,0.3615209460258484,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6195772290229797,0.1755477488040924,0.8163049221038818,285.0464782714844,284.95001220703125,297.6631774902344,294.4322509765625,297.2215270996094,297.0425109863281,285.0423889160156,1.0,0.5755136013031006,0.394853413105011,0.394853413105011,1.0,1.0,-2.8474624156951904,0.8167147040367126,2.030747652053833,0.1711038649082183,1.0,1.0,0.0,193.9563903808593,193.0,50936.453125,0.0,2256.208740234375,1.0,280.2424621582031,283.5089416503906,297.404296875,300.67401123046875,293.1499938964844,293.1499938964844,279.95001220703125,31370.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251001834869385,1.0,0.0,0.0,3.732624053955078,3.732648134231568,9.29654959236359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1806640625,0.0,1591.629150390625,1895.4371337890625,0.0,2702.882080078125,0.9203394055366516,1.0,0.0,3.0,1.0,0.0
17777640,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7004828453063965,0.2557187676429748,0.2352687716484069,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8336155414581299,0.4404031038284302,0.4217350780963897,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.8542473912239075,0.5368101000785828,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7928466796875,0.3765189051628113,0.3615209460258484,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6195772290229797,0.1755477488040924,0.8163049221038818,285.0464782714844,284.95001220703125,297.6631774902344,294.4322509765625,297.2215270996094,297.0425109863281,285.0423889160156,1.0,0.5755136013031006,0.394853413105011,0.394853413105011,1.0,1.0,-2.8474624156951904,0.8167147040367126,2.030747652053833,0.1711038649082183,1.0,1.0,0.0,193.9563903808593,193.0,50936.453125,0.0,2256.208740234375,1.0,280.2424621582031,283.5089416503906,297.404296875,300.67401123046875,293.1499938964844,293.1499938964844,279.95001220703125,31370.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251001834869385,1.0,0.0,0.0,3.732624053955078,3.732648134231568,9.29654959236359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1806640625,0.0,1591.629150390625,1895.4371337890625,0.0,2702.882080078125,0.9203394055366516,1.0,0.0,3.0,1.0,0.0
17777700,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.698850691318512,0.2543948590755462,0.2343410551548004,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8320332169532776,0.4385251104831695,0.420274019241333,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.8527253270149231,0.5382236242294312,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7913196086883545,0.3750827610492706,0.3604426383972168,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6180562973022461,0.1744863986968994,0.8122601509094238,284.878173828125,284.95001220703125,297.62847900390625,294.4127502441406,297.2062683105469,297.03515625,284.86993408203125,1.0,0.5749348402023315,0.3951243460178375,0.3951243460178375,1.0,1.0,-2.8401355743408203,0.814813494682312,2.025322198867798,0.1708570271730423,0.8956928253173828,0.8956928253173828,0.0,194.42916870117188,193.0,51839.80859375,0.0,2245.92041015625,1.0,279.9959411621094,283.3251342773437,297.45556640625,300.8912048339844,293.1499938964844,293.1499938964844,279.95001220703125,35547.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332254886627197,1.0,0.0,0.0,3.7361342906951904,3.736159086227417,9.314042586083816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.384765625,0.0,1627.658203125,1895.4371337890625,0.0,2778.491943359375,0.9220796823501588,1.0,0.0,3.0,1.0,0.0
17777760,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6963977217674255,0.252835214138031,0.2330471128225326,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8297314643859863,0.4363630712032318,0.4183683395385742,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8504007458686829,0.5405782461166382,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7890218496322632,0.3733759522438049,0.3589641153812408,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6159188747406006,0.1732593476772308,0.8072553873062134,284.87066650390625,284.95001220703125,297.5939025878906,294.39324951171875,297.1881103515625,297.02362060546875,284.8729553222656,1.0,0.5744393467903137,0.3953932821750641,0.3953932821750641,1.0,1.0,-2.831329584121704,0.8123829364776611,2.018946647644043,0.1704010218381881,0.862433135509491,0.862433135509491,0.0,195.347412109375,181.0,51414.74609375,0.0,2235.300537109375,1.0,279.9571228027344,283.33270263671875,297.4273986816406,300.8104858398437,293.1499938964844,293.1499938964844,280.25,39072.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365943431854248,1.0,0.0,0.0,3.6367695331573486,3.636793851852417,8.825206236906524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.24853515625,0.0,1541.4031982421875,1895.4371337890625,0.0,2809.9130859375,0.904262900352478,1.0,0.0,3.0,1.0,0.0
17777820,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6958878636360168,0.2506182491779327,0.2307614982128143,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8295877575874329,0.4330120682716369,0.4148881733417511,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.8478891253471375,0.5363805294036865,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7890600562095642,0.3707808554172516,0.3562269210815429,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6148934364318848,0.1711690723896026,0.7969964742660522,284.9817199707031,284.95001220703125,297.5251159667969,294.3541259765625,297.16241455078125,297.0153503417969,284.9796447753906,1.0,0.5687971711158752,0.395931214094162,0.395931214094162,1.0,1.0,-2.80374813079834,0.8039789199829102,1.9997692108154297,0.1682678163051605,0.9450645446777344,0.9450645446777344,0.0,192.1192779541016,169.0,50213.6953125,0.0,2173.163330078125,1.0,280.2422180175781,283.465576171875,297.3283996582031,300.57452392578125,293.1499938964844,293.1499938964844,279.95001220703125,34025.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274431824684143,1.0,0.0,0.0,3.724956512451172,3.72498083114624,9.25839458432165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.5859375,0.0,1603.093017578125,1895.4371337890625,0.0,2724.657470703125,0.9205854535102844,1.0,0.0,3.0,1.0,0.0
17777880,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6958878636360168,0.2506182491779327,0.2307614982128143,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8295877575874329,0.4330120682716369,0.4148881733417511,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.8478891253471375,0.5363805294036865,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7890600562095642,0.3707808554172516,0.3562269210815429,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6148934364318848,0.1711690723896026,0.7969964742660522,284.9817199707031,284.95001220703125,297.5251159667969,294.3541259765625,297.16241455078125,297.0153503417969,284.9796447753906,1.0,0.5687971711158752,0.395931214094162,0.395931214094162,1.0,1.0,-2.80374813079834,0.8039789199829102,1.9997692108154297,0.1682678163051605,0.9450645446777344,0.9450645446777344,0.0,192.1192779541016,169.0,50213.6953125,0.0,2173.163330078125,1.0,280.2422180175781,283.465576171875,297.3283996582031,300.57452392578125,293.1499938964844,293.1499938964844,279.95001220703125,34025.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274431824684143,1.0,0.0,0.0,3.724956512451172,3.72498083114624,9.25839458432165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.5859375,0.0,1603.093017578125,1895.4371337890625,0.0,2724.657470703125,0.9205854535102844,1.0,0.0,3.0,1.0,0.0
17777940,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6976023316383362,0.2478198111057281,0.2282372415065765,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.83185875415802,0.4289861917495727,0.4111173152923584,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.8457876443862915,0.5268520712852478,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7916163802146912,0.3675821721553802,0.3532128930091858,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6157139539718628,0.1688161045312881,0.7859700918197632,284.8689270019531,284.95001220703125,297.4569702148437,294.3150634765625,297.1369323730469,297.0073547363281,284.871826171875,1.0,0.5605075359344482,0.3964691460132599,0.3964691460132599,1.0,1.0,-2.767866373062134,0.7926063537597656,1.975260019302368,0.1649726033210754,0.823630690574646,0.823630690574646,0.0,185.84815979003903,172.0,49941.84375,0.0,2084.114013671875,1.0,279.9574584960937,283.358154296875,297.32879638671875,300.6288757324219,293.1499938964844,293.1499938964844,280.25,41541.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834442138671875,1.0,0.0,0.0,3.505924701690674,3.505948305130005,8.201597552215389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.4560546875,0.0,1418.5338134765625,1895.4371337890625,0.0,2789.835205078125,0.8780074715614319,1.0,0.0,3.0,1.0,0.0
17778000,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6976023316383362,0.2478198111057281,0.2282372415065765,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.83185875415802,0.4289861917495727,0.4111173152923584,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.8457876443862915,0.5268520712852478,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7916163802146912,0.3675821721553802,0.3532128930091858,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6157139539718628,0.1688161045312881,0.7859700918197632,284.8689270019531,284.95001220703125,297.4569702148437,294.3150634765625,297.1369323730469,297.0073547363281,284.871826171875,1.0,0.5605075359344482,0.3964691460132599,0.3964691460132599,1.0,1.0,-2.767866373062134,0.7926063537597656,1.975260019302368,0.1649726033210754,0.823630690574646,0.823630690574646,0.0,185.84815979003903,172.0,49941.84375,0.0,2084.114013671875,1.0,279.9574584960937,283.358154296875,297.32879638671875,300.6288757324219,293.1499938964844,293.1499938964844,280.25,41541.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834442138671875,1.0,0.0,0.0,3.505924701690674,3.505948305130005,8.201597552215389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.4560546875,0.0,1418.5338134765625,1895.4371337890625,0.0,2789.835205078125,0.8780074715614319,1.0,0.0,3.0,1.0,0.0
17778060,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6975341439247131,0.2458258718252182,0.2261576652526855,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.83208167552948,0.4258502721786499,0.4078345894813537,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.8459485173225403,0.5221953392028809,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7920064330101013,0.3651195168495178,0.3505937755107879,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6149522662162781,0.1668491512537002,0.7761406302452087,284.9783935546875,284.95001220703125,297.3896179199219,294.2762145996094,297.1203308105469,297.0111694335937,284.97637939453125,1.0,0.5555166602134705,0.3973060846328735,0.3973060846328735,1.0,1.0,-2.740847587585449,0.7850596904754639,1.955787897109985,0.1631935089826584,0.9023882746696472,0.9023882746696472,0.0,182.46734619140625,175.0,48743.0546875,0.0,2024.6600341796875,1.0,280.2419128417969,283.4877624511719,297.2330017089844,300.3848876953125,293.1499938964844,293.1499938964844,279.95001220703125,34462.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216260075569153,1.0,0.0,0.0,3.59026312828064,3.5902862548828125,8.600939054304035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.70361328125,0.0,1456.4031982421875,1895.4371337890625,0.0,2670.639892578125,0.8904203176498413,1.0,0.0,3.0,1.0,0.0
17778120,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6975341439247131,0.2458258718252182,0.2261576652526855,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.83208167552948,0.4258502721786499,0.4078345894813537,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.8459485173225403,0.5221953392028809,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7920064330101013,0.3651195168495178,0.3505937755107879,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6149522662162781,0.1668491512537002,0.7761406302452087,284.9783935546875,284.95001220703125,297.3896179199219,294.2762145996094,297.1203308105469,297.0111694335937,284.97637939453125,1.0,0.5555166602134705,0.3973060846328735,0.3973060846328735,1.0,1.0,-2.740847587585449,0.7850596904754639,1.955787897109985,0.1631935089826584,0.9023882746696472,0.9023882746696472,0.0,182.46734619140625,175.0,48743.0546875,0.0,2024.6600341796875,1.0,280.2419128417969,283.4877624511719,297.2330017089844,300.3848876953125,293.1499938964844,293.1499938964844,279.95001220703125,34462.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216260075569153,1.0,0.0,0.0,3.59026312828064,3.5902862548828125,8.600939054304035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.70361328125,0.0,1456.4031982421875,1895.4371337890625,0.0,2670.639892578125,0.8904203176498413,1.0,0.0,3.0,1.0,0.0
17778180,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6952683925628662,0.2432138472795486,0.2239747494459152,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8300605416297913,0.4220341742038727,0.4044369757175445,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.8438146114349365,0.5219108462333679,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7900497317314148,0.3620652258396148,0.3478860259056091,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6124795079231262,0.1646296083927154,0.7665858268737793,284.8947448730469,284.95001220703125,297.3231811523437,294.2377624511719,297.0968017578125,297.0048828125,284.89617919921875,1.0,0.5524194836616516,0.3981430530548095,0.3981430530548095,1.0,1.0,-2.719062328338623,0.7793428301811218,1.9397194385528564,0.1622755527496338,0.8090506792068481,0.8090506792068481,0.0,181.5401763916016,178.0,48637.4765625,0.0,1985.7783203125,1.0,279.959228515625,283.40380859375,297.2450256347656,300.4541320800781,293.1499938964844,293.1499938964844,280.25,40680.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827389121055603,1.0,0.0,0.0,3.3738300800323486,3.373852252960205,7.595208444399759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.25244140625,0.0,1279.4417724609375,1895.4371337890625,0.0,2724.15478515625,0.8486502170562744,1.0,0.0,3.0,1.0,0.0
17778240,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6952683925628662,0.2432138472795486,0.2239747494459152,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8300605416297913,0.4220341742038727,0.4044369757175445,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.8438146114349365,0.5219108462333679,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7900497317314148,0.3620652258396148,0.3478860259056091,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6124795079231262,0.1646296083927154,0.7665858268737793,284.8947448730469,284.95001220703125,297.3231811523437,294.2377624511719,297.0968017578125,297.0048828125,284.89617919921875,1.0,0.5524194836616516,0.3981430530548095,0.3981430530548095,1.0,1.0,-2.719062328338623,0.7793428301811218,1.9397194385528564,0.1622755527496338,0.8090506792068481,0.8090506792068481,0.0,181.5401763916016,178.0,48637.4765625,0.0,1985.7783203125,1.0,279.959228515625,283.40380859375,297.2450256347656,300.4541320800781,293.1499938964844,293.1499938964844,280.25,40680.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827389121055603,1.0,0.0,0.0,3.3738300800323486,3.373852252960205,7.595208444399759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.25244140625,0.0,1279.4417724609375,1895.4371337890625,0.0,2724.15478515625,0.8486502170562744,1.0,0.0,3.0,1.0,0.0
17778300,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6937068700790405,0.2421690374612808,0.2229111939668655,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8285894393920898,0.4204112291336059,0.4027615487575531,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.8428278565406799,0.5227251052856445,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7885865569114685,0.3607838153839111,0.3465507924556732,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6108129620552063,0.1636217385530471,0.761820375919342,285.00537109375,284.95001220703125,297.29034423828125,294.2187194824219,297.0863342285156,297.0033874511719,285.00799560546875,1.0,0.5513503551483154,0.3985615372657776,0.3985615372657776,1.0,1.0,-2.70941424369812,0.7769180536270142,1.9324963092803955,0.1619323194026947,0.8817917108535767,0.8817917108535767,0.0,181.6108856201172,178.0,47786.28515625,0.0,1970.9483642578125,1.0,280.1947631835937,283.5308532714844,297.1683654785156,300.2209167480469,293.1499938964844,293.1499938964844,280.25,34868.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192695379257202,1.0,0.0,0.0,3.4168434143066406,3.416865110397339,7.790107474647812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.67529296875,0.0,1280.9857177734375,1895.4371337890625,0.0,2648.803466796875,0.8547301888465881,1.0,0.0,3.0,1.0,0.0
17778360,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6923006772994995,0.2412001490592956,0.22206412255764,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8271945118904114,0.4188765287399292,0.4013406634330749,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.8417409658432007,0.5237146019935608,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7872099280357361,0.3595867455005646,0.3454417288303375,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6092056035995483,0.1626697182655334,0.7576066851615906,284.9877624511719,284.95001220703125,297.2578125,294.1998291015625,297.076416015625,297.0025634765625,284.985595703125,1.0,0.5505774021148682,0.3989759683609009,0.3989759683609009,1.0,1.0,-2.701479434967041,0.7750865817070007,1.926392912864685,0.1618175059556961,0.8865478038787842,0.8865478038787842,0.0,181.8348388671875,181.0,47736.828125,0.0,1959.5770263671875,1.0,280.2406311035156,283.5151062011719,297.1602478027344,300.2434997558594,293.1499938964844,293.1499938964844,280.54998779296875,33799.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155459761619568,1.0,0.0,0.0,3.485776662826538,3.4857988357543945,8.107602411655535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.22314453125,0.0,1342.3011474609375,1895.4371337890625,0.0,2614.35693359375,0.8666411638259888,1.0,0.0,3.0,1.0,0.0
17778420,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.690659761428833,0.240247294306755,0.2211967706680297,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8255627155303955,0.417361170053482,0.3998948633670807,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.8404806852340698,0.5251554846763611,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7855934500694275,0.3584128618240356,0.3443197607994079,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.6074059009552002,0.1617333739995956,0.7534261345863342,285.07928466796875,284.95001220703125,297.225341796875,294.1809997558594,297.0663452148437,297.0014343261719,285.0816650390625,1.0,0.5500185489654541,0.3993933796882629,0.3993933796882629,1.0,1.0,-2.694057941436768,0.7734383940696716,1.9206196069717407,0.1617785692214965,0.9738635420799256,0.9738635420799256,0.0,182.31124877929688,181.0,46961.18359375,0.0,1950.2139892578125,1.0,280.49609375,283.6282043457031,297.1209716796875,300.0909118652344,293.1499938964844,293.1499938964844,280.54998779296875,31156.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084236979484558,1.0,0.0,0.0,3.5761218070983887,3.576144456863404,8.533318123227218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.1455078125,0.0,1417.01318359375,1895.4371337890625,0.0,2548.6845703125,0.8865130543708801,1.0,0.0,3.0,1.0,0.0
17778480,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6890379190444946,0.239316388964653,0.2204249203205108,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8239164352416992,0.4158785343170166,0.398570716381073,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.8390070199966431,0.5267869830131531,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7839694619178772,0.3572715818881988,0.343307226896286,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6056084036827087,0.1608330458402633,0.7495773434638977,285.0534973144531,284.95001220703125,297.19366455078125,294.1626281738281,297.0565185546875,297.0004577636719,285.0491943359375,1.0,0.5496653318405151,0.3998048305511474,0.3998048305511474,1.0,1.0,-2.687656879425049,0.7721347808837891,1.91552209854126,0.1618599742650985,0.9966698288917542,0.9966698288917542,0.0,182.9248504638672,184.0,47079.32421875,0.0,1943.0977783203125,1.0,280.5415954589844,283.60009765625,297.13299560546875,300.15924072265625,293.1499938964844,293.1499938964844,280.25,30821.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068451285362244,1.0,0.0,0.0,3.685125827789306,3.6851491928100586,9.061454875336494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.318359375,0.0,1533.482421875,1895.4371337890625,0.0,2534.170654296875,0.9093328714370728,1.0,0.0,3.0,1.0,0.0
