time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6841437220573425,0.2363657802343368,0.2181642055511474,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.819146990776062,0.4116466343402862,0.3950473964214325,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8327140808105469,0.5319198966026306,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7792245149612427,0.3538991808891296,0.3405414223670959,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6007146239280701,0.1584753990173339,0.7402868866920471,284.8712463378906,284.95001220703125,297.1308898925781,294.12628173828125,297.0314025878906,296.99053955078125,284.8739318847656,1.0,0.5492045283317566,0.4006337225437164,0.4006337225437164,1.0,1.0,-2.672391414642334,0.7686403393745422,1.9037511348724363,0.1617624461650848,0.8560557961463928,0.8560557961463928,0.0,185.0518798828125,172.0,47652.80078125,0.0,1929.24560546875,1.0,280.2568664550781,283.4187316894531,297.1663513183594,300.3109436035156,293.1499938964844,293.1499938964844,280.54998779296875,39009.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196903467178345,1.0,0.0,0.0,3.5979933738708496,3.598017454147339,8.638016311124375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.69873046875,0.0,1498.271240234375,1895.4371337890625,0.0,2652.700927734375,0.895460844039917,1.0,0.0,3.0,1.0,0.0
17778600,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6841437220573425,0.2363657802343368,0.2181642055511474,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.819146990776062,0.4116466343402862,0.3950473964214325,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8327140808105469,0.5319198966026306,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7792245149612427,0.3538991808891296,0.3405414223670959,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6007146239280701,0.1584753990173339,0.7402868866920471,284.8712463378906,284.95001220703125,297.1308898925781,294.12628173828125,297.0314025878906,296.99053955078125,284.8739318847656,1.0,0.5492045283317566,0.4006337225437164,0.4006337225437164,1.0,1.0,-2.672391414642334,0.7686403393745422,1.9037511348724363,0.1617624461650848,0.8560557961463928,0.8560557961463928,0.0,185.0518798828125,172.0,47652.80078125,0.0,1929.24560546875,1.0,280.2568664550781,283.4187316894531,297.1663513183594,300.3109436035156,293.1499938964844,293.1499938964844,280.54998779296875,39009.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196903467178345,1.0,0.0,0.0,3.5979933738708496,3.598017454147339,8.638016311124375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.69873046875,0.0,1498.271240234375,1895.4371337890625,0.0,2652.700927734375,0.895460844039917,1.0,0.0,3.0,1.0,0.0
17778660,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6829700469970703,0.2340361177921295,0.2157975137233734,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8182966709136963,0.408048540353775,0.3913573622703552,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8277387619018555,0.528693437576294,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7785415053367615,0.3510730564594269,0.3376049399375915,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5988549590110779,0.1562734842300415,0.7296807765960693,284.98583984375,284.95001220703125,297.0696105957031,294.0909729003906,297.0123291015625,296.98858642578125,284.9834899902344,1.0,0.5438976883888245,0.4013444483280182,0.4013444483280182,1.0,1.0,-2.644975423812866,0.7604921460151672,1.8844832181930544,0.159810408949852,0.9427642822265624,0.9427642822265624,0.0,182.4241180419922,160.0,46547.3125,0.0,1875.5614013671875,1.0,280.5419616699219,283.5517578125,297.06512451171875,300.0819702148437,293.1499938964844,293.1499938964844,280.25,33690.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103890419006348,1.0,0.0,0.0,3.6984176635742174,3.698441743850708,9.126940199166712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.57861328125,0.0,1570.1964111328125,1895.4371337890625,0.0,2566.776611328125,0.9143673181533812,1.0,0.0,3.0,1.0,0.0
17778720,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6829700469970703,0.2340361177921295,0.2157975137233734,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8182966709136963,0.408048540353775,0.3913573622703552,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8277387619018555,0.528693437576294,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7785415053367615,0.3510730564594269,0.3376049399375915,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5988549590110779,0.1562734842300415,0.7296807765960693,284.98583984375,284.95001220703125,297.0696105957031,294.0909729003906,297.0123291015625,296.98858642578125,284.9834899902344,1.0,0.5438976883888245,0.4013444483280182,0.4013444483280182,1.0,1.0,-2.644975423812866,0.7604921460151672,1.8844832181930544,0.159810408949852,0.9427642822265624,0.9427642822265624,0.0,182.4241180419922,160.0,46547.3125,0.0,1875.5614013671875,1.0,280.5419616699219,283.5517578125,297.06512451171875,300.0819702148437,293.1499938964844,293.1499938964844,280.25,33690.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103890419006348,1.0,0.0,0.0,3.6984176635742174,3.698441743850708,9.126940199166712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.57861328125,0.0,1570.1964111328125,1895.4371337890625,0.0,2566.776611328125,0.9143673181533812,1.0,0.0,3.0,1.0,0.0
17778780,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6841819882392883,0.2311544567346573,0.213214561343193,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8200634121894836,0.4038171172142029,0.3874017298221588,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.8233782649040222,0.5197703838348389,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7805303335189819,0.3476547002792358,0.3344020545482635,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5991183519363403,0.153805524110794,0.7182122468948364,284.8642883300781,284.95001220703125,297.00994873046875,294.0568542480469,296.9921569824219,296.9844665527344,284.8678894042969,1.0,0.5357245206832886,0.4020551443099975,0.4020551443099975,1.0,1.0,-2.608776092529297,0.7491490244865417,1.8596270084381104,0.1565836817026138,0.815375566482544,0.815375566482544,0.0,176.5963897705078,148.0,46257.8984375,0.0,1795.625244140625,1.0,280.25762939453125,283.4383544921875,297.0723876953125,300.1424865722656,293.1499938964844,293.1499938964844,280.54998779296875,41917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179342150688171,1.0,0.0,0.0,3.4708728790283203,3.4708962440490723,8.0384205602968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.19384765625,0.0,1384.96728515625,1895.4371337890625,0.0,2636.442138671875,0.8705689311027527,1.0,0.0,3.0,1.0,0.0
17778840,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6841819882392883,0.2311544567346573,0.213214561343193,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8200634121894836,0.4038171172142029,0.3874017298221588,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.8233782649040222,0.5197703838348389,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7805303335189819,0.3476547002792358,0.3344020545482635,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5991183519363403,0.153805524110794,0.7182122468948364,284.8642883300781,284.95001220703125,297.00994873046875,294.0568542480469,296.9921569824219,296.9844665527344,284.8678894042969,1.0,0.5357245206832886,0.4020551443099975,0.4020551443099975,1.0,1.0,-2.608776092529297,0.7491490244865417,1.8596270084381104,0.1565836817026138,0.815375566482544,0.815375566482544,0.0,176.5963897705078,148.0,46257.8984375,0.0,1795.625244140625,1.0,280.25762939453125,283.4383544921875,297.0723876953125,300.1424865722656,293.1499938964844,293.1499938964844,280.54998779296875,41917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179342150688171,1.0,0.0,0.0,3.4708728790283203,3.4708962440490723,8.0384205602968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.19384765625,0.0,1384.96728515625,1895.4371337890625,0.0,2636.442138671875,0.8705689311027527,1.0,0.0,3.0,1.0,0.0
17778900,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6855257153511047,0.2300213128328323,0.2119068056344986,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8217328786849976,0.4020424485206604,0.3854076862335205,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.8225722312927246,0.5137444734573364,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.782322108745575,0.3462162315845489,0.3327533006668091,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5998629927635193,0.1526980400085449,0.712260365486145,284.987060546875,284.95001220703125,296.9808044433594,294.0403137207031,296.9832458496094,296.9837341308594,284.99041748046875,1.0,0.5308383107185364,0.4024105072021484,0.4024105072021484,1.0,1.0,-2.588434934616089,0.7426598072052002,1.8457750082015991,0.1545916199684143,0.8885985612869263,0.8885985612869263,0.0,172.850830078125,148.0,45197.2578125,0.0,1749.4683837890625,1.0,280.49688720703125,283.5786437988281,296.9859619140625,299.8875732421875,293.1499938964844,293.1499938964844,280.54998779296875,35771.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087650537490845,1.0,0.0,0.0,3.4967286586761475,3.496751070022583,8.158628475030127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.767578125,0.0,1367.6036376953125,1895.4371337890625,0.0,2551.8251953125,0.8732225894927979,1.0,0.0,3.0,1.0,0.0
17778960,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6877812147140503,0.22902812063694,0.2108566164970398,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8242397904396057,0.400414764881134,0.3837108910083771,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9990000128746032,0.8225764036178589,0.5065078735351562,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7849985361099243,0.3449116945266723,0.3313592970371246,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6013470888137817,0.1516917496919632,0.70693039894104,284.97198486328125,284.95001220703125,296.9521179199219,294.02410888671875,296.975341796875,296.9842224121094,284.96954345703125,1.0,0.5256072282791138,0.4030148684978485,0.4030148684978485,1.0,1.0,-2.5683600902557373,0.7367851138114929,1.8315751552581787,0.1531636863946914,0.8896797895431519,0.8896797895431519,0.0,168.55419921875,151.0,44923.96484375,0.0,1701.903076171875,1.0,280.5411071777344,283.5670166015625,296.9740905761719,299.89208984375,293.1499938964844,293.1499938964844,280.8500061035156,34682.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036240935325623,1.0,0.0,0.0,3.5496630668640137,3.5496859550476074,8.407513405472855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.3779296875,0.0,1414.7939453125,1895.4371337890625,0.0,2504.605712890625,0.8816125392913818,1.0,0.0,3.0,1.0,0.0
17779020,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6893110275268555,0.2271999567747116,0.2090396285057068,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8260050415992737,0.397381454706192,0.3806506991386413,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.8233944177627563,0.4990224242210388,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7869804501533508,0.3424781262874603,0.3288748562335968,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6017521619796753,0.1498525440692901,0.6977566480636597,285.046630859375,284.95001220703125,296.8962097167969,293.9928894042969,296.9612731933594,296.9870910644531,285.0419616699219,1.0,0.519467294216156,0.4042235612869262,0.4042235612869262,1.0,1.0,-2.5394833087921143,0.729133665561676,1.8103495836257928,0.1517051011323928,0.9980241060256958,0.9980241060256958,0.0,163.89059448242188,154.0,43882.36328125,0.0,1641.1947021484375,1.0,280.8423767089844,283.66326904296875,296.9449157714844,299.7787475585937,293.1499938964844,293.1499938964844,280.54998779296875,31399.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909213900566101,1.0,0.0,0.0,3.724522113800049,3.724546194076538,9.256236239707504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.0380859375,0.0,1582.547607421875,1895.4371337890625,0.0,2388.728515625,0.9185683727264404,1.0,0.0,3.0,1.0,0.0
17779080,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6893110275268555,0.2271999567747116,0.2090396285057068,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8260050415992737,0.397381454706192,0.3806506991386413,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.8233944177627563,0.4990224242210388,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7869804501533508,0.3424781262874603,0.3288748562335968,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6017521619796753,0.1498525440692901,0.6977566480636597,285.046630859375,284.95001220703125,296.8962097167969,293.9928894042969,296.9612731933594,296.9870910644531,285.0419616699219,1.0,0.519467294216156,0.4042235612869262,0.4042235612869262,1.0,1.0,-2.5394833087921143,0.729133665561676,1.8103495836257928,0.1517051011323928,0.9980241060256958,0.9980241060256958,0.0,163.89059448242188,154.0,43882.36328125,0.0,1641.1947021484375,1.0,280.8423767089844,283.66326904296875,296.9449157714844,299.7787475585937,293.1499938964844,293.1499938964844,280.54998779296875,31399.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909213900566101,1.0,0.0,0.0,3.724522113800049,3.724546194076538,9.256236239707504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.0380859375,0.0,1582.547607421875,1895.4371337890625,0.0,2388.728515625,0.9185683727264404,1.0,0.0,3.0,1.0,0.0
17779140,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6874532699584961,0.2243533581495285,0.2067388594150543,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8244611024856567,0.3932246267795563,0.3770464658737182,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.8208743929862976,0.4972812831401825,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7854812145233154,0.3390431702136993,0.3259079158306122,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.5994040369987488,0.1475503295660019,0.688017725944519,284.859375,284.95001220703125,296.8423767089844,293.9633483886719,296.9439392089844,296.9846496582031,284.8626403808594,1.0,0.5155637860298157,0.405432254076004,0.405432254076004,1.0,1.0,-2.515031576156616,0.723013699054718,1.7920178174972534,0.1509814411401748,0.8478683233261108,0.8478683233261108,0.0,162.23025512695312,157.0,44183.63671875,0.0,1600.518310546875,1.0,280.5566711425781,283.48193359375,296.99151611328125,299.9221496582031,293.1499938964844,293.1499938964844,280.8500061035156,40028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015251755714417,1.0,0.0,0.0,3.604532241821289,3.604556560516357,8.669442195241572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.28076171875,0.0,1512.938232421875,1895.4371337890625,0.0,2485.37744140625,0.8975986838340759,1.0,0.0,3.0,1.0,0.0
17779200,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6874532699584961,0.2243533581495285,0.2067388594150543,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8244611024856567,0.3932246267795563,0.3770464658737182,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.8208743929862976,0.4972812831401825,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7854812145233154,0.3390431702136993,0.3259079158306122,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.5994040369987488,0.1475503295660019,0.688017725944519,284.859375,284.95001220703125,296.8423767089844,293.9633483886719,296.9439392089844,296.9846496582031,284.8626403808594,1.0,0.5155637860298157,0.405432254076004,0.405432254076004,1.0,1.0,-2.515031576156616,0.723013699054718,1.7920178174972534,0.1509814411401748,0.8478683233261108,0.8478683233261108,0.0,162.23025512695312,157.0,44183.63671875,0.0,1600.518310546875,1.0,280.5566711425781,283.48193359375,296.99151611328125,299.9221496582031,293.1499938964844,293.1499938964844,280.8500061035156,40028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015251755714417,1.0,0.0,0.0,3.604532241821289,3.604556560516357,8.669442195241572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.28076171875,0.0,1512.938232421875,1895.4371337890625,0.0,2485.37744140625,0.8975986838340759,1.0,0.0,3.0,1.0,0.0
17779260,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6842736601829529,0.2221234291791916,0.2045375555753708,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8214614987373352,0.3897284567356109,0.3735236823558807,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.8180845975875854,0.4984300136566162,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7824634313583374,0.3361769020557403,0.3230048716068268,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5956531167030334,0.1454327404499054,0.6781591773033142,284.9935302734375,284.95001220703125,296.790771484375,293.9356689453125,296.9286499023437,296.98419189453125,284.9910583496094,1.0,0.5130994319915771,0.4066493511199951,0.4066493511199951,1.0,1.0,-2.4941952228546143,0.7181815505027771,1.7760136127471924,0.1506617069244384,0.945488691329956,0.945488691329956,0.0,162.10311889648438,160.0,43141.63671875,0.0,1571.8504638671875,1.0,280.8426818847656,283.6302490234375,296.896728515625,299.6980895996094,293.1499938964844,293.1499938964844,280.54998779296875,33611.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894460558891296,1.0,0.0,0.0,3.701386213302612,3.7014102935791016,9.14159727471997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.76806640625,0.0,1572.9697265625,1895.4371337890625,0.0,2375.350830078125,0.9148997068405152,1.0,0.0,3.0,1.0,0.0
17779320,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6842736601829529,0.2221234291791916,0.2045375555753708,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8214614987373352,0.3897284567356109,0.3735236823558807,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.8180845975875854,0.4984300136566162,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7824634313583374,0.3361769020557403,0.3230048716068268,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5956531167030334,0.1454327404499054,0.6781591773033142,284.9935302734375,284.95001220703125,296.790771484375,293.9356689453125,296.9286499023437,296.98419189453125,284.9910583496094,1.0,0.5130994319915771,0.4066493511199951,0.4066493511199951,1.0,1.0,-2.4941952228546143,0.7181815505027771,1.7760136127471924,0.1506617069244384,0.945488691329956,0.945488691329956,0.0,162.10311889648438,160.0,43141.63671875,0.0,1571.8504638671875,1.0,280.8426818847656,283.6302490234375,296.896728515625,299.6980895996094,293.1499938964844,293.1499938964844,280.54998779296875,33611.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894460558891296,1.0,0.0,0.0,3.701386213302612,3.7014102935791016,9.14159727471997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.76806640625,0.0,1572.9697265625,1895.4371337890625,0.0,2375.350830078125,0.9148997068405152,1.0,0.0,3.0,1.0,0.0
17779380,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6799700260162354,0.2193145602941513,0.2022740244865417,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8172498345375061,0.3855563402175903,0.3698989450931549,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.8126809597015381,0.5017350912094116,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7782477736473083,0.3327355086803436,0.3200351893901825,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.5908230543136597,0.1430355310440063,0.668236494064331,284.8691101074219,284.95001220703125,296.74151611328125,293.9100036621094,296.9122619628906,296.9813842773437,284.87353515625,1.0,0.5116366147994995,0.4078664779663086,0.4078664779663086,1.0,1.0,-2.4756038188934326,0.7141169905662537,1.7614868879318235,0.1507132649421692,0.8216198086738586,0.8216198086738586,0.0,163.1182861328125,163.0,43231.328125,0.0,1551.3489990234375,1.0,280.5574951171875,283.51129150390625,296.9278259277344,299.7997436523437,293.1499938964844,293.1499938964844,280.8500061035156,41568.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975836396217346,1.0,0.0,0.0,3.4921226501464844,3.4921462535858154,8.137149620779383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.66845703125,0.0,1404.37255859375,1895.4371337890625,0.0,2449.353515625,0.8748868107795715,1.0,0.0,3.0,1.0,0.0
17779440,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6799700260162354,0.2193145602941513,0.2022740244865417,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8172498345375061,0.3855563402175903,0.3698989450931549,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.8126809597015381,0.5017350912094116,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7782477736473083,0.3327355086803436,0.3200351893901825,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.5908230543136597,0.1430355310440063,0.668236494064331,284.8691101074219,284.95001220703125,296.74151611328125,293.9100036621094,296.9122619628906,296.9813842773437,284.87353515625,1.0,0.5116366147994995,0.4078664779663086,0.4078664779663086,1.0,1.0,-2.4756038188934326,0.7141169905662537,1.7614868879318235,0.1507132649421692,0.8216198086738586,0.8216198086738586,0.0,163.1182861328125,163.0,43231.328125,0.0,1551.3489990234375,1.0,280.5574951171875,283.51129150390625,296.9278259277344,299.7997436523437,293.1499938964844,293.1499938964844,280.8500061035156,41568.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975836396217346,1.0,0.0,0.0,3.4921226501464844,3.4921462535858154,8.137149620779383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.66845703125,0.0,1404.37255859375,1895.4371337890625,0.0,2449.353515625,0.8748868107795715,1.0,0.0,3.0,1.0,0.0
17779500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6775349378585815,0.2181619256734848,0.2011167705059051,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8148170113563538,0.3837559521198272,0.3680521547794342,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.8100669980049133,0.5039340853691101,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7758338451385498,0.3312486708164215,0.318511426448822,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5880551934242249,0.1419096738100052,0.663064181804657,285.0018615722656,284.95001220703125,296.71783447265625,293.8979797363281,296.9048767089844,296.980712890625,285.00714111328125,1.0,0.5111353397369385,0.4084750413894653,0.4084750413894653,1.0,1.0,-2.4665889739990234,0.7121760845184326,1.7544130086898804,0.1507287472486496,0.9043650031089784,0.9043650031089784,0.0,163.90879821777344,163.0,42364.76171875,0.0,1542.7464599609375,1.0,280.79754638671875,283.6585388183594,296.84625244140625,299.5640869140625,293.1499938964844,293.1499938964844,280.8500061035156,35230.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887105345726013,1.0,0.0,0.0,3.52815580368042,3.5281784534454346,8.305940468744666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.029296875,0.0,1396.219970703125,1895.4371337890625,0.0,2368.688232421875,0.8798966407775879,1.0,0.0,3.0,1.0,0.0
17779560,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6754818558692932,0.2171516865491867,0.2002214789390564,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8126475214958191,0.3821131885051727,0.3665162324905395,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.8075341582298279,0.5060102343559265,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.773718535900116,0.3299026787281036,0.3172554969787597,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5855159163475037,0.1408578753471374,0.658452570438385,284.99713134765625,284.95001220703125,296.6947937011719,293.8865051269531,296.89825439453125,296.9809265136719,284.9947814941406,1.0,0.5108122229576111,0.4090238809585571,0.4090238809585571,1.0,1.0,-2.459111452102661,0.7106631994247437,1.748448371887207,0.1508442014455795,0.9193862676620485,0.9193862676620485,0.0,164.6942138671875,166.0,42319.59765625,0.0,1536.1875,1.0,280.8415832519531,283.64971923828125,296.8411560058594,299.5878601074219,293.1499938964844,293.1499938964844,280.54998779296875,33594.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841330170631409,1.0,0.0,0.0,3.604106903076172,3.6041300296783447,8.667395832162583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.83837890625,0.0,1464.9322509765625,1895.4371337890625,0.0,2327.326171875,0.8931273221969604,1.0,0.0,3.0,1.0,0.0
17779620,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6703425645828247,0.2143784612417221,0.1980209052562713,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.807214081287384,0.3780028522014618,0.3629673421382904,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.8000374436378479,0.5114168524742126,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7685356736183167,0.3264428377151489,0.3143077790737152,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.5795003175735474,0.1383679211139679,0.6483309864997864,284.8833312988281,284.95001220703125,296.65069580078125,293.8653564453125,296.8829040527344,296.9775695800781,284.88751220703125,1.0,0.5104243755340576,0.4101215302944183,0.4101215302944183,1.0,1.0,-2.4430007934570312,0.7071726322174072,1.7358282804489136,0.1509499847888946,0.8087071180343628,0.8087071180343628,0.0,166.87448120117188,154.0,42382.4609375,0.0,1524.177001953125,1.0,280.5583190917969,283.5404357910156,296.880859375,299.697509765625,293.1499938964844,293.1499938964844,280.8500061035156,41330.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918400168418884,1.0,0.0,0.0,3.3921072483062744,3.392129898071289,7.677723488086485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.732421875,0.0,1301.7945556640625,1895.4371337890625,0.0,2397.06689453125,0.8529992699623108,1.0,0.0,3.0,1.0,0.0
17779680,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6703425645828247,0.2143784612417221,0.1980209052562713,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.807214081287384,0.3780028522014618,0.3629673421382904,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.8000374436378479,0.5114168524742126,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7685356736183167,0.3264428377151489,0.3143077790737152,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.5795003175735474,0.1383679211139679,0.6483309864997864,284.8833312988281,284.95001220703125,296.65069580078125,293.8653564453125,296.8829040527344,296.9775695800781,284.88751220703125,1.0,0.5104243755340576,0.4101215302944183,0.4101215302944183,1.0,1.0,-2.4430007934570312,0.7071726322174072,1.7358282804489136,0.1509499847888946,0.8087071180343628,0.8087071180343628,0.0,166.87448120117188,154.0,42382.4609375,0.0,1524.177001953125,1.0,280.5583190917969,283.5404357910156,296.880859375,299.697509765625,293.1499938964844,293.1499938964844,280.8500061035156,41330.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918400168418884,1.0,0.0,0.0,3.3921072483062744,3.392129898071289,7.677723488086485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.732421875,0.0,1301.7945556640625,1895.4371337890625,0.0,2397.06689453125,0.8529992699623108,1.0,0.0,3.0,1.0,0.0
17779740,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6691892147064209,0.2121742963790893,0.1958250105381012,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8062554001808167,0.3745133280754089,0.3594445288181305,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.7940806746482849,0.5082367658615112,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7677006721496582,0.3235408961772918,0.3113410174846649,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.5769510865211487,0.1360371261835098,0.6372396945953369,284.9892272949219,284.95001220703125,296.60943603515625,293.84674072265625,296.86981201171875,296.97607421875,284.9867553710937,1.0,0.5051329731941223,0.4112192094326019,0.4112192094326019,1.0,1.0,-2.415433168411255,0.6994591951370239,1.7159738540649414,0.1495042443275451,0.8940324187278748,0.8940324187278748,0.0,164.41749572753906,142.0,41395.80078125,0.0,1478.3861083984375,1.0,280.84033203125,283.6590576171875,296.8003845214844,299.492919921875,293.1499938964844,293.1499938964844,281.1499938964844,33711.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782371640205383,1.0,0.0,0.0,3.511709690093994,3.5117321014404297,8.228686851907696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.78662109375,0.0,1368.212890625,1895.4371337890625,0.0,2274.326904296875,0.872456967830658,1.0,0.0,3.0,1.0,0.0
17779800,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6691892147064209,0.2121742963790893,0.1958250105381012,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8062554001808167,0.3745133280754089,0.3594445288181305,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.7940806746482849,0.5082367658615112,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7677006721496582,0.3235408961772918,0.3113410174846649,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.5769510865211487,0.1360371261835098,0.6372396945953369,284.9892272949219,284.95001220703125,296.60943603515625,293.84674072265625,296.86981201171875,296.97607421875,284.9867553710937,1.0,0.5051329731941223,0.4112192094326019,0.4112192094326019,1.0,1.0,-2.415433168411255,0.6994591951370239,1.7159738540649414,0.1495042443275451,0.8940324187278748,0.8940324187278748,0.0,164.41749572753906,142.0,41395.80078125,0.0,1478.3861083984375,1.0,280.84033203125,283.6590576171875,296.8003845214844,299.492919921875,293.1499938964844,293.1499938964844,281.1499938964844,33711.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782371640205383,1.0,0.0,0.0,3.511709690093994,3.5117321014404297,8.228686851907696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.78662109375,0.0,1368.212890625,1895.4371337890625,0.0,2274.326904296875,0.872456967830658,1.0,0.0,3.0,1.0,0.0
17779860,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6713391542434692,0.2101927101612091,0.1938346922397613,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8090044856071472,0.3712466657161712,0.356148362159729,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9990000128746032,0.7907209992408752,0.498492032289505,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7704035043716431,0.3208480477333069,0.3085875213146209,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.5775275230407715,0.1339095383882522,0.626579225063324,285.0608215332031,284.95001220703125,296.5710754394531,293.83074951171875,296.85919189453125,296.976806640625,285.0558166503906,1.0,0.4969547986984253,0.4124104380607605,0.4124104380607605,1.0,1.0,-2.381265163421631,0.689487099647522,1.6917779445648191,0.1471881121397018,1.0,1.0,0.0,158.5453338623047,130.0,40402.50390625,0.0,1411.366455078125,1.0,281.1414794921875,283.75054931640625,296.7841796875,299.40185546875,293.1499938964844,293.1499938964844,280.8500061035156,30981.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657296657562256,1.0,0.0,0.0,3.70790696144104,3.70793080329895,9.173836019726878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.486328125,0.0,1560.4072265625,1895.4371337890625,0.0,2163.012939453125,0.9144009947776794,1.0,0.0,3.0,1.0,0.0
17779920,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6713391542434692,0.2101927101612091,0.1938346922397613,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8090044856071472,0.3712466657161712,0.356148362159729,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9990000128746032,0.7907209992408752,0.498492032289505,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7704035043716431,0.3208480477333069,0.3085875213146209,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.5775275230407715,0.1339095383882522,0.626579225063324,285.0608215332031,284.95001220703125,296.5710754394531,293.83074951171875,296.85919189453125,296.976806640625,285.0558166503906,1.0,0.4969547986984253,0.4124104380607605,0.4124104380607605,1.0,1.0,-2.381265163421631,0.689487099647522,1.6917779445648191,0.1471881121397018,1.0,1.0,0.0,158.5453338623047,130.0,40402.50390625,0.0,1411.366455078125,1.0,281.1414794921875,283.75054931640625,296.7841796875,299.40185546875,293.1499938964844,293.1499938964844,280.8500061035156,30981.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657296657562256,1.0,0.0,0.0,3.70790696144104,3.70793080329895,9.173836019726878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.486328125,0.0,1560.4072265625,1895.4371337890625,0.0,2163.012939453125,0.9144009947776794,1.0,0.0,3.0,1.0,0.0
17779980,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6744029521942139,0.2072574943304062,0.191239982843399,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8129876852035522,0.3668742179870605,0.3521182537078857,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9990000128746032,0.7870565056800842,0.4855033159255981,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.774381160736084,0.3171620965003967,0.3051694333553314,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.579274594783783,0.1314240992069244,0.6148788332939148,284.8455505371094,284.95001220703125,296.53582763671875,293.817626953125,296.8470458984375,296.9739990234375,284.8471984863281,1.0,0.4866724908351898,0.4136016964912414,0.4136016964912414,1.0,1.0,-2.3395495414733887,0.676701545715332,1.6628479957580566,0.1437851339578628,0.8406218886375427,0.8406218886375427,0.0,151.00686645507812,133.0,40508.35546875,0.0,1330.29541015625,1.0,280.8578491210937,283.54498291015625,296.8465576171875,299.55450439453125,293.1499938964844,293.1499938964844,281.1499938964844,40180.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768478989601135,1.0,0.0,0.0,3.598601818084717,3.598626136779785,8.64093806285382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.43505859375,0.0,1507.575439453125,1895.4371337890625,0.0,2261.88623046875,0.8958559632301331,1.0,0.0,3.0,1.0,0.0
17780040,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6744029521942139,0.2072574943304062,0.191239982843399,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8129876852035522,0.3668742179870605,0.3521182537078857,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9990000128746032,0.7870565056800842,0.4855033159255981,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.774381160736084,0.3171620965003967,0.3051694333553314,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.579274594783783,0.1314240992069244,0.6148788332939148,284.8455505371094,284.95001220703125,296.53582763671875,293.817626953125,296.8470458984375,296.9739990234375,284.8471984863281,1.0,0.4866724908351898,0.4136016964912414,0.4136016964912414,1.0,1.0,-2.3395495414733887,0.676701545715332,1.6628479957580566,0.1437851339578628,0.8406218886375427,0.8406218886375427,0.0,151.00686645507812,133.0,40508.35546875,0.0,1330.29541015625,1.0,280.8578491210937,283.54498291015625,296.8465576171875,299.55450439453125,293.1499938964844,293.1499938964844,281.1499938964844,40180.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768478989601135,1.0,0.0,0.0,3.598601818084717,3.598626136779785,8.64093806285382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.43505859375,0.0,1507.575439453125,1895.4371337890625,0.0,2261.88623046875,0.8958559632301331,1.0,0.0,3.0,1.0,0.0
17780100,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6746681332588196,0.2059916257858276,0.1898586601018905,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8135893940925598,0.3649085760116577,0.3499886095523834,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.7860575318336487,0.4814602732658386,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7750029563903809,0.3154903352260589,0.3033463060855865,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.578941285610199,0.1302517354488372,0.6088801622390747,284.9818725585937,284.95001220703125,296.5194091796875,293.8121643066406,296.8418273925781,296.9732971191406,284.98895263671875,1.0,0.4830329120159149,0.4141972959041595,0.4141972959041595,1.0,1.0,-2.3210678100585938,0.6711733341217041,1.6498945951461792,0.1422393918037414,0.9171867966651917,0.9171867966651917,0.0,148.5272674560547,133.0,39427.9375,0.0,1298.5789794921875,1.0,281.0998229980469,283.7057189941406,296.7618103027344,299.3065185546875,293.1499938964844,293.1499938964844,281.1499938964844,35600.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676811218261719,1.0,0.0,0.0,3.60219669342041,3.602220058441162,8.658209935674677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.498046875,0.0,1477.6800537109375,1895.4371337890625,0.0,2180.2744140625,0.8966239094734192,1.0,0.0,3.0,1.0,0.0
17780160,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6747753620147705,0.2049436867237091,0.1888085156679153,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8138526082038879,0.363187164068222,0.3482463955879211,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.7853397130966187,0.4785817861557007,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7752818465232849,0.3140194714069366,0.3018530607223511,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.5783647298812866,0.1292058229446411,0.6037330031394958,284.9829406738281,284.95001220703125,296.5037841796875,293.8074951171875,296.83770751953125,296.9740295410156,284.9803161621094,1.0,0.4801028668880462,0.415035218000412,0.415035218000412,1.0,1.0,-2.3062744140625,0.6674409508705139,1.6388336420059204,0.1417542994022369,0.9307739734649658,0.9307739734649658,0.0,146.72787475585938,136.0,39276.3984375,0.0,1274.2244873046875,1.0,281.1423034667969,283.7011108398437,296.7559814453125,299.3211975097656,293.1499938964844,293.1499938964844,280.8500061035156,33962.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620697021484375,1.0,0.0,0.0,3.6708788871765137,3.670902729034424,8.991526101453928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.2685546875,0.0,1541.1912841796875,1895.4371337890625,0.0,2130.7509765625,0.9083412885665894,1.0,0.0,3.0,1.0,0.0
17780220,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.672871470451355,0.2021767795085907,0.1864587962627411,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8121646642684937,0.3589881062507629,0.3444551825523376,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.781455397605896,0.476426362991333,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7736121416091919,0.3104037344455719,0.2985856533050537,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.5753654837608337,0.1268253624439239,0.5932822227478027,284.86151123046875,284.95001220703125,296.4751281738281,293.8005065917969,296.8280334472656,296.9725952148437,284.8672790527344,1.0,0.4758409857749939,0.4167110323905945,0.4167110323905945,1.0,1.0,-2.2798290252685547,0.6611344218254089,1.618694543838501,0.1413439065217971,0.8023028373718262,0.8023028373718262,0.0,144.93470764160156,139.0,39168.76171875,0.0,1236.868408203125,1.0,280.8578796386719,283.5932312011719,296.8077697753906,299.4276733398437,293.1499938964844,293.1499938964844,281.1499938964844,42769.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682046890258789,1.0,0.0,0.0,3.4148690700531006,3.414892196655273,7.781108024573768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.71923828125,0.0,1334.35595703125,1895.4371337890625,0.0,2184.91259765625,0.8590384721755981,1.0,0.0,3.0,1.0,0.0
17780280,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.672871470451355,0.2021767795085907,0.1864587962627411,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8121646642684937,0.3589881062507629,0.3444551825523376,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.781455397605896,0.476426362991333,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7736121416091919,0.3104037344455719,0.2985856533050537,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.5753654837608337,0.1268253624439239,0.5932822227478027,284.86151123046875,284.95001220703125,296.4751281738281,293.8005065917969,296.8280334472656,296.9725952148437,284.8672790527344,1.0,0.4758409857749939,0.4167110323905945,0.4167110323905945,1.0,1.0,-2.2798290252685547,0.6611344218254089,1.618694543838501,0.1413439065217971,0.8023028373718262,0.8023028373718262,0.0,144.93470764160156,139.0,39168.76171875,0.0,1236.868408203125,1.0,280.8578796386719,283.5932312011719,296.8077697753906,299.4276733398437,293.1499938964844,293.1499938964844,281.1499938964844,42769.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682046890258789,1.0,0.0,0.0,3.4148690700531006,3.414892196655273,7.781108024573768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.71923828125,0.0,1334.35595703125,1895.4371337890625,0.0,2184.91259765625,0.8590384721755981,1.0,0.0,3.0,1.0,0.0
17780340,296.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.6699291467666626,0.0,0.1843717843294143,296.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.8091503381729126,0.0,0.3409819304943084,296.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.0,0.4770045280456543,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.7706742882728577,0.0,0.2955945432186126,296.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.5711281895637512,0.0,0.5832582116127014,284.9935302734375,294.1499938964844,296.45001220703125,293.7968444824219,296.8209228515625,296.9734191894531,284.9916381835937,0.0,0.0,0.4183868765830993,0.4183868765830993,1.0,1.0,-2.25820541381836,0.6565436124801636,1.6016618013381958,0.1415451616048813,0.0,0.0,0.0,144.5698699951172,60.0,38281.984375,0.0,1211.088623046875,0.0,281.1404724121094,283.7333374023437,296.7383117675781,299.2337646484375,293.1499938964844,293.1499938964844,278.1499938964844,33717.75390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.529749631881714,3.5297720432281494,8.313446073771047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.9404296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
