time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.6699291467666626,0.0,0.1843717843294143,296.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.8091503381729126,0.0,0.3409819304943084,296.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.0,0.4770045280456543,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.7706742882728577,0.0,0.2955945432186126,296.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.5711281895637512,0.0,0.5832582116127014,284.9935302734375,294.1499938964844,296.45001220703125,293.7968444824219,296.8209228515625,296.9734191894531,284.9916381835937,0.0,0.0,0.4183868765830993,0.4183868765830993,1.0,1.0,-2.25820541381836,0.6565436124801636,1.6016618013381958,0.1415451616048813,0.0,0.0,0.0,144.5698699951172,60.0,38281.984375,0.0,1211.088623046875,0.0,281.1404724121094,283.7333374023437,296.7383117675781,299.2337646484375,293.1499938964844,293.1499938964844,278.1499938964844,33717.75390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.529749631881714,3.5297720432281494,8.313446073771047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.9404296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0013719258131459,297.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.4007515907287597,0.0,0.0014447215944528,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.4007515907287597,0.0,0.00106706621591,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.1940134465694427,0.0,0.0014447182184085,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0068530174903571,286.2707214355469,294.1499938964844,296.4369201660156,293.7958374023437,296.4320983886719,296.8274230957031,284.089599609375,0.0,0.0,0.3233507871627807,0.3233507871627807,1.0,1.0,-0.0146298110485076,0.0046568345278501,0.0099729765206575,-0.0287360940128564,0.0,0.0,0.0,-0.0809840708971023,60.0,2073.322021484375,0.0,-1.457299276808044e-05,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,-1.486041583120823e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.596635316240929e-14,-7.599307196969748e-14,-3.410712010282309e-19,-8.365992794356902e-12,-8.365971977675189e-12,-2.0452005903787882e-17,0.0,0.0,-0.0,0.0,0.0,2.378155462914809e-23,2.252964329039727e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,0.0007318960851989,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0012918753782287,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.001998268533498,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.00113061722368,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0024590727407485,286.22955322265625,294.1499938964844,296.4272155761719,293.7951965332031,296.43212890625,296.7727355957031,283.6755676269531,0.0,0.0,0.2510321140289306,0.2510321140289306,1.0,1.0,-0.0096778571605682,0.002398865064606,0.0072789918631315,-0.029923053458333,0.0,0.0,0.0,-0.0554749257862567,60.0,1105.45556640625,0.0,-5.689887984772213e-06,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.571957761579755e-23,-1.8680346142491162e-23,-2.2514059420128567e-26,-8.20911048798971e-19,-8.202905599419789e-19,-6.204989544109267e-22,0.0,0.0,-0.0,0.0,0.0,6.416980070667278e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,9.78764728643e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001023449658532,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,7.413909042952582e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0001025690071401,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0004905752139165,286.2108154296875,294.1499938964844,296.4054260253906,293.7940979003906,296.4587097167969,296.6219177246094,283.403076171875,0.0,0.0,0.0836773738265037,0.0836773738265037,1.0,1.0,-0.0010412483243271,5.431274985312484e-05,0.000986935570836,-0.0303998943418264,0.0,0.0,0.0,-0.0106794573366642,60.0,223.8623962402344,0.0,-7.390630685222278e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.647569370188144e-34,4.969678792944656e-34,1.7928643282572635e-34,-1.956071920412113e-21,-9.28730664260354e-22,-1.0273411551775628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,9.78764728643e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001023449658532,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,7.413909042952582e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0001025690071401,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0004905752139165,286.2108154296875,294.1499938964844,296.4054260253906,293.7940979003906,296.4587097167969,296.6219177246094,283.403076171875,0.0,0.0,0.0836773738265037,0.0836773738265037,1.0,1.0,-0.0010412483243271,5.431274985312484e-05,0.000986935570836,-0.0303998943418264,0.0,0.0,0.0,-0.0106794573366642,60.0,223.8623962402344,0.0,-7.390630685222278e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.647569370188144e-34,4.969678792944656e-34,1.7928643282572635e-34,-1.956071920412113e-21,-9.28730664260354e-22,-1.0273411551775628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,9.86443046713248e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0001038825284922,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,7.673531217733398e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0001038810005411,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0004927363479509,286.2060546875,294.1499938964844,296.3949279785156,293.7937316894531,296.4581604003906,296.5711364746094,283.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512048611417,2.3033280172057857e-08,0.001051181810908,-0.0300720501691102,0.0,0.0,0.0,-0.0106844743713736,60.0,107.77120971679688,0.0,-7.534001156273008e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06756634309999e-37,-1.9798183696080748e-37,-6.988424539744467e-38,-1.885281940914731e-21,-9.428885591856345e-22,-9.423933817290964e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,9.851515642367303e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001037428082781,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,7.662468851776794e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001037424299283,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0004920997889712,286.201171875,294.1499938964844,296.3846435546875,293.7934875488281,296.45751953125,296.53009033203125,283.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498085757717,1.1688196188686106e-08,0.0010497969342395,-0.0296652894467115,0.0,0.0,0.0,-0.0106070730835199,60.0,60.15320587158203,0.0,-7.5141372235521e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-1.8856206083676728e-21,-9.428208055002069e-22,-9.427998028674665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,9.824897279031576e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001034623201121,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,7.641717093065381e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.00010346199997,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0004907706170342,286.1910705566406,294.1499938964844,296.3647155761719,293.79327392578125,296.4559631347656,296.4683837890625,283.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.83422088623047,0.0,-7.47355457519916e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856359564454448e-21,-9.428175743259393e-22,-9.428183821195059e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,9.824897279031576e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001034623201121,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,7.641717093065381e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.00010346199997,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0004907706170342,286.1910705566406,294.1499938964844,296.3647155761719,293.79327392578125,296.4559631347656,296.4683837890625,283.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.83422088623047,0.0,-7.47355457519916e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856359564454448e-21,-9.428175743259393e-22,-9.428183821195059e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.796812082640828e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.0001031665451591,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,7.619872485520318e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.000103166232293,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,0.0004893676959909,286.1805419921875,294.1499938964844,296.3456420898437,293.7934265136719,296.4540710449219,296.4246826171875,283.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.799392700195312,0.0,-7.43086232546375e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88563535060027e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.796812082640828e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.0001031665451591,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,7.619872485520318e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.000103166232293,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,0.0004893676959909,286.1805419921875,294.1499938964844,296.3456420898437,293.7934265136719,296.4540710449219,296.4246826171875,283.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.799392700195312,0.0,-7.43086232546375e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88563535060027e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,9.76811206783168e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001028643018798,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,7.59754839236848e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0001028639890137,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0004879341577179,286.169677734375,294.1499938964844,296.3273620605469,293.7938537597656,296.451904296875,296.3913269042969,283.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648323112150138e-08,0.0010409045498818,-0.0269440803676843,0.0,0.0,0.0,-0.0100916493684053,60.0,25.40395736694336,0.0,-7.387363609723252e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.88563535060027e-21,-9.42817675300135e-22,-9.42817675300135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,9.76811206783168e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001028643018798,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,7.59754839236848e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0001028639890137,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0004879341577179,286.169677734375,294.1499938964844,296.3273620605469,293.7938537597656,296.451904296875,296.3913269042969,283.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648323112150138e-08,0.0010409045498818,-0.0269440803676843,0.0,0.0,0.0,-0.0100916493684053,60.0,25.40395736694336,0.0,-7.387363609723252e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.88563535060027e-21,-9.42817675300135e-22,-9.42817675300135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.73959031398408e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,0.0001025639357976,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,7.575363270007074e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001025636302074,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,0.0004865094961132,286.15850830078125,294.1499938964844,296.30975341796875,293.7945251464844,296.4494323730469,296.3647766113281,283.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.0292716012827441e-08,0.001037863898091,-0.0260131880640983,0.0,0.0,0.0,-0.0099153602495789,60.0,24.67761993408203,0.0,-7.344262087372044e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.73959031398408e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,0.0001025639357976,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,7.575363270007074e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001025636302074,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,0.0004865094961132,286.15850830078125,294.1499938964844,296.30975341796875,293.7945251464844,296.4494323730469,296.3647766113281,283.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.0292716012827441e-08,0.001037863898091,-0.0260131880640983,0.0,0.0,0.0,-0.0099153602495789,60.0,24.67761993408203,0.0,-7.344262087372044e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,9.72563138930127e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.000102416925074,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,7.564504630863667e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0001024166194838,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,0.0004858122265432,286.1527709960937,294.1499938964844,296.3012084960937,293.7948913574219,296.4480895996094,296.3531799316406,283.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118671234238263e-08,0.0010363756446167,-0.0255575589835643,0.0,0.0,0.0,-0.0098290788009762,60.0,24.366174697875977,0.0,-7.323212969367887e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,9.711938037071376e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0001022727228701,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,7.553853356512263e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0001022724172798,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,0.0004851282574236,286.1470031738281,294.1499938964844,296.29278564453125,293.7953186035156,296.4466857910156,296.34234619140625,283.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947944690225086e-09,0.0010349156800657,-0.0251105986535549,0.0,0.0,0.0,-0.0097444420680403,60.0,24.068790435791016,0.0,-7.302593729718866e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.6856543677859e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0001019959163386,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,7.53340864321217e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001019956180243,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0004838153545279,286.1352844238281,294.1499938964844,296.27642822265625,293.79620361328125,296.4436950683594,296.3224182128906,283.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526065558195,0.0,0.0,0.0,-0.0095819802954792,60.0,23.49915885925293,0.0,-7.263096790666168e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.6856543677859e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0001019959163386,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,7.53340864321217e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001019956180243,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0004838153545279,286.1352844238281,294.1499938964844,296.27642822265625,293.79620361328125,296.4436950683594,296.3224182128906,283.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526065558195,0.0,0.0,0.0,-0.0095819802954792,60.0,23.49915885925293,0.0,-7.263096790666168e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,9.661234798841178e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001017387476167,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,7.514414028264582e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001017384565784,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0004825956129934,286.1233825683594,294.1499938964844,296.2605285644531,293.7971496582031,296.44049072265625,296.30419921875,283.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.95792961120605,0.0,-7.226497444889901e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,9.661234798841178e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001017387476167,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,7.514414028264582e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001017384565784,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0004825956129934,286.1233825683594,294.1499938964844,296.2605285644531,293.7971496582031,296.44049072265625,296.30419921875,283.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.95792961120605,0.0,-7.226497444889901e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.63894053711556e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001015039524645,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,7.497071783291176e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0001015036687022,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0004814819840248,286.1112976074219,294.1499938964844,296.2451171875,293.7980041503906,296.43707275390625,296.2873229980469,283.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.445985794067383,0.0,-7.193160911356244e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.63894053711556e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001015039524645,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,7.497071783291176e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0001015036687022,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0004814819840248,286.1112976074219,294.1499938964844,296.2451171875,293.7980041503906,296.43707275390625,296.2873229980469,283.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.445985794067383,0.0,-7.193160911356244e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.618937474442646e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001012932989397,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,7.481512147933245e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001012930151773,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0004804828495252,286.0990295410156,294.1499938964844,296.2300720214844,293.7987976074219,296.43341064453125,296.2714233398437,284.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.96442222595215,0.0,-7.163315274283377e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.618937474442646e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001012932989397,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,7.481512147933245e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001012930151773,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0004804828495252,286.0990295410156,294.1499938964844,296.2300720214844,293.7987976074219,296.43341064453125,296.2714233398437,284.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.96442222595215,0.0,-7.163315274283377e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.609876724425705e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0001011978747555,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,7.474463927792385e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001011975909932,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0004800302849616,286.09283447265625,294.1499938964844,296.22265625,293.7991027832031,296.4315185546875,296.2637634277344,284.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675337781482995e-09,0.0010240336414426,-0.0217784885317087,0.0,0.0,0.0,-0.0091135557740926,60.0,21.73537826538086,0.0,-7.149815672846671e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,9.601315105101094e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001011077110888,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,7.467804243788123e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0001011074273264,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0004796026332769,286.0866394042969,294.1499938964844,296.21533203125,293.79937744140625,296.4295654296875,296.2562561035156,284.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568567189115583e-09,0.0010231203632429,-0.0214988943189382,0.0,0.0,0.0,-0.0090606240555644,60.0,21.51333808898925,0.0,-7.137071378338079e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,9.58592790993862e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0001009456536849,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,7.45583456591703e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,0.0001009453771985,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0004788340593222,286.0741271972656,294.1499938964844,296.2008361816406,293.7997436523437,296.425537109375,296.2415466308594,284.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963247179985,0.0,0.0,0.0,-0.0089654847979545,60.0,21.08784866333008,0.0,-7.114191902246604e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,9.58592790993862e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0001009456536849,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,7.45583456591703e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,0.0001009453771985,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0004788340593222,286.0741271972656,294.1499938964844,296.2008361816406,293.7997436523437,296.425537109375,296.2415466308594,284.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963247179985,0.0,0.0,0.0,-0.0089654847979545,60.0,21.08784866333008,0.0,-7.114191902246604e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,9.572776616550982e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0001008071485557,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,7.445604569511488e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0001008068793453,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.000478177156765,286.0615234375,294.1499938964844,296.1865234375,293.7998046875,296.4213256835937,296.22723388671875,284.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212607482960266e-09,0.0010200766846537,-0.0205667223781347,0.0,0.0,0.0,-0.0088841598480939,60.0,20.68866920471192,0.0,-7.094664056239709e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,9.572776616550982e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0001008071485557,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,7.445604569511488e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0001008068793453,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.000478177156765,286.0615234375,294.1499938964844,296.1865234375,293.7998046875,296.4213256835937,296.22723388671875,284.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212607482960266e-09,0.0010200766846537,-0.0205667223781347,0.0,0.0,0.0,-0.0088841598480939,60.0,20.68866920471192,0.0,-7.094664056239709e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,9.56167496042326e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001006902311928,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,7.436968735419214e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001006899619824,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0004776226414833,286.048828125,294.1499938964844,296.17236328125,293.79949951171875,296.4169311523437,296.2131652832031,284.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074104940192228e-09,0.0010188922751694,-0.0202040039002895,0.0,0.0,0.0,-0.0088154980912804,60.0,20.31450653076172,0.0,-7.078197938881203e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,9.56167496042326e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001006902311928,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,7.436968735419214e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001006899619824,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0004776226414833,286.048828125,294.1499938964844,296.17236328125,293.79949951171875,296.4169311523437,296.2131652832031,284.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074104940192228e-09,0.0010188922751694,-0.0202040039002895,0.0,0.0,0.0,-0.0088154980912804,60.0,20.31450653076172,0.0,-7.078197938881203e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.55243085627444e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.000100592871604,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,7.429777178913355e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,0.0001005926023935,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004771609383169,286.0361022949219,294.1499938964844,296.1582336425781,293.7987670898437,296.412353515625,296.1992492675781,284.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958750103398415e-09,0.0010179058881476,-0.0199019014835357,0.0,0.0,0.0,-0.0087583111599087,60.0,19.963830947875977,0.0,-7.064497964393014e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.55243085627444e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.000100592871604,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,7.429777178913355e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,0.0001005926023935,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004771609383169,286.0361022949219,294.1499938964844,296.1582336425781,293.7987670898437,296.412353515625,296.1992492675781,284.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958750103398415e-09,0.0010179058881476,-0.0199019014835357,0.0,0.0,0.0,-0.0087583111599087,60.0,19.963830947875977,0.0,-7.064497964393014e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,9.548426896799356e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001005506928777,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,7.426661613862962e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0001005504309432,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0004769609076902,286.0297241210937,294.1499938964844,296.1511535644531,293.7981872558594,296.4100341796875,296.1923522949219,284.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,19.79546165466309,0.0,-7.058566353634887e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.544831118546426e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001005128215183,299.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,7.42386473575607e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001005125595838,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0004767813370563,286.0233154296875,294.1499938964844,296.14410400390625,293.7975158691406,296.4076538085937,296.1854553222656,284.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.019653458148241,0.0,0.0,0.0,-0.0087112830951809,60.0,19.632831573486328,0.0,-7.053242256915837e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,9.538721496937796e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001004484729492,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.419111352646723e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001004482110147,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0004764762124978,286.0105285644531,294.1499938964844,296.1298828125,293.7956848144531,296.4027709960937,296.17169189453125,284.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.322900772094727,0.0,-7.04419562680414e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
