time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,9.538721496937796e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001004484729492,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.419111352646723e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001004482110147,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0004764762124978,286.0105285644531,294.1499938964844,296.1298828125,293.7956848144531,296.4027709960937,296.17169189453125,284.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536484777927,0.0,0.0,0.0,-0.0086734611541032,60.0,19.322900772094727,0.0,-7.04419562680414e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,9.533920092508195e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0001003978977678,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,7.415375876007602e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001003976431093,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004762363969348,285.9977111816406,294.1499938964844,296.11553955078125,293.7932434082031,296.397705078125,296.1578674316406,284.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727602557849877e-09,0.0010159292723983,-0.0192965306341648,0.0,0.0,0.0,-0.008643721230328,60.0,19.03338432312012,0.0,-7.03708664673286e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,9.533920092508195e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0001003978977678,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,7.415375876007602e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001003976431093,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004762363969348,285.9977111816406,294.1499938964844,296.11553955078125,293.7932434082031,296.397705078125,296.1578674316406,284.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727602557849877e-09,0.0010159292723983,-0.0192965306341648,0.0,0.0,0.0,-0.008643721230328,60.0,19.03338432312012,0.0,-7.03708664673286e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,9.530255192657933e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0001003592915367,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,7.412523700622842e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0001003590368782,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,0.000476053362945,285.9848937988281,294.1499938964844,296.1009826660156,293.7900695800781,296.3924560546875,296.1439514160156,284.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681776992285451e-09,0.0010155373020097,-0.0191765110939741,0.0,0.0,0.0,-0.0086210025474429,60.0,18.76161766052246,0.0,-7.031658810774388e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,9.530255192657933e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0001003592915367,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,7.412523700622842e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0001003590368782,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,0.000476053362945,285.9848937988281,294.1499938964844,296.1009826660156,293.7900695800781,296.3924560546875,296.1439514160156,284.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681776992285451e-09,0.0010155373020097,-0.0191765110939741,0.0,0.0,0.0,-0.0086210025474429,60.0,18.76161766052246,0.0,-7.031658810774388e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,9.527567453915252e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,0.0001003309662337,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,7.410431862808764e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0001003307188511,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0004759191069751,285.9721069335937,294.1499938964844,296.0861511230469,293.7861633300781,296.3870544433594,296.1298828125,284.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648125688319851e-09,0.0010152495233342,-0.0190883781760931,0.0,0.0,0.0,-0.0086043197661638,60.0,18.505847930908203,0.0,-7.027674087112247e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,9.527567453915252e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,0.0001003309662337,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,7.410431862808764e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0001003307188511,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0004759191069751,285.9721069335937,294.1499938964844,296.0861511230469,293.7861633300781,296.3870544433594,296.1298828125,284.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648125688319851e-09,0.0010152495233342,-0.0190883781760931,0.0,0.0,0.0,-0.0086043197661638,60.0,18.505847930908203,0.0,-7.027674087112247e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,9.526541543891652e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001003201614366,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,7.409633690258488e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0001003199140541,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0004758678842335,285.9656982421875,294.1499938964844,296.07861328125,293.78387451171875,296.38427734375,296.1227722167969,284.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635265752981013e-09,0.001015139510855,-0.0190546978265047,0.0,0.0,0.0,-0.0085979448631405,60.0,18.38364028930664,0.0,-7.026151394029513e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,9.525706991553308e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001003113648039,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,7.408983947243541e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001003111174213,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,0.0004758262366522,285.9593200683594,294.1499938964844,296.07098388671875,293.7814025878906,296.3814697265625,296.1155700683594,284.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,18.265430450439453,0.0,-7.02491149695561e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,9.524495544610544e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001002985954983,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,7.408040255540982e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001002983481157,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0004757657297886,285.94659423828125,294.1499938964844,296.055419921875,293.7757263183594,296.375732421875,296.1010437011719,284.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609538776875981e-09,0.0010149196023121,-0.0189873166382312,0.0,0.0,0.0,-0.0085851913318037,60.0,18.042524337768555,0.0,-7.023106007864044e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,9.524495544610544e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001002985954983,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,7.408040255540982e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001002983481157,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0004757657297886,285.94659423828125,294.1499938964844,296.055419921875,293.7757263183594,296.375732421875,296.1010437011719,284.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609538776875981e-09,0.0010149196023121,-0.0189873166382312,0.0,0.0,0.0,-0.0085851913318037,60.0,18.042524337768555,0.0,-7.023106007864044e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,9.523829794488849e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0001002915669232,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,7.407520752167329e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001002913268166,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0004757325223181,285.93389892578125,294.1499938964844,296.0393981933594,293.76910400390625,296.36981201171875,296.086181640625,284.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148548753932,7.601092200104631e-09,0.0010148473083972,-0.0189651940017938,0.0,0.0,0.0,-0.0085810031741857,60.0,17.876617431640625,0.0,-7.02210627423483e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,9.523829794488849e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0001002915669232,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,7.407520752167329e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001002913268166,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0004757325223181,285.93389892578125,294.1499938964844,296.0393981933594,293.76910400390625,296.36981201171875,296.086181640625,284.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148548753932,7.601092200104631e-09,0.0010148473083972,-0.0189651940017938,0.0,0.0,0.0,-0.0085810031741857,60.0,17.876617431640625,0.0,-7.02210627423483e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.523783955955878e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001002910721581,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,7.407484372379258e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001002908393274,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0004757302522193,285.9212341308594,294.1499938964844,296.0228271484375,293.7614440917969,296.3637084960937,296.0709228515625,284.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600370999227835e-09,0.0010148411383852,-0.0189633052796125,0.0,0.0,0.0,-0.0085806455463171,60.0,17.714448928833008,0.0,-7.022021009106538e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.523783955955878e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001002910721581,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,7.407484372379258e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001002908393274,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0004757302522193,285.9212341308594,294.1499938964844,296.0228271484375,293.7614440917969,296.3637084960937,296.0709228515625,284.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600370999227835e-09,0.0010148411383852,-0.0189633052796125,0.0,0.0,0.0,-0.0085806455463171,60.0,17.714448928833008,0.0,-7.022021009106538e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.524384222459048e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001002973731374,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,7.407949306070805e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001002971403067,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0004757602582685,285.9086608886719,294.1499938964844,296.00567626953125,293.7526550292969,296.3573913574219,296.0552062988281,284.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149113368242,7.607695806655101e-09,0.0010149037698283,-0.0189824886620044,0.0,0.0,0.0,-0.0085842767730355,60.0,17.560516357421875,0.0,-7.022887871244168e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.524384222459048e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001002973731374,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,7.407949306070805e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001002971403067,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0004757602582685,285.9086608886719,294.1499938964844,296.00567626953125,293.7526550292969,296.3573913574219,296.0552062988281,284.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149113368242,7.607695806655101e-09,0.0010149037698283,-0.0189824886620044,0.0,0.0,0.0,-0.0085842767730355,60.0,17.560516357421875,0.0,-7.022887871244168e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,9.52489281189628e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0001003027282422,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,7.408344390569255e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001003024954115,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0004757856950163,285.90240478515625,294.1499938964844,295.9968566894531,293.7478332519531,296.3541564941406,296.0471496582031,284.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149648878723,7.613961905406086e-09,0.0010149573208764,-0.0189989004284143,0.0,0.0,0.0,-0.0085873836651444,60.0,17.486276626586914,0.0,-7.023629677860299e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,9.52548798522912e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001003089855657,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,7.408807141473517e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.0001003087600111,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0004758154391311,285.8961486816406,294.1499938964844,295.98785400390625,293.74273681640625,296.3508605957031,296.0389404296875,284.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621303588223327e-09,0.0010150200687348,-0.0190181285142898,0.0,0.0,0.0,-0.008591023273766,60.0,17.41361427307129,0.0,-7.024498671626135e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.526830399408937e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001003231154754,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,7.409849786199629e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001003228826448,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0004758825234603,285.8837280273437,294.1499938964844,295.9693298339844,293.7315368652344,296.3441467285156,296.0220947265625,284.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151695460081,7.637886767497548e-09,0.0010151618625968,-0.0190615598112344,0.0,0.0,0.0,-0.0085992440581321,60.0,17.272306442260742,0.0,-7.02646190120504e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.526830399408937e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001003231154754,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,7.409849786199629e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001003228826448,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0004758825234603,285.8837280273437,294.1499938964844,295.9693298339844,293.7315368652344,296.3441467285156,296.0220947265625,284.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151695460081,7.637886767497548e-09,0.0010151618625968,-0.0190615598112344,0.0,0.0,0.0,-0.0085992440581321,60.0,17.272306442260742,0.0,-7.02646190120504e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,9.528110240353271e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.000100336583273,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,7.410844409605488e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001003363577183,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0004759464936796,285.87139892578125,294.1499938964844,295.95001220703125,293.71905517578125,296.3371887207031,296.004638671875,284.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153047041967,7.65369545518979e-09,0.0010152971372008,-0.0191029664129018,0.0,0.0,0.0,-0.0086070811375975,60.0,17.13587760925293,0.0,-7.028333470771031e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,9.528110240353271e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,0.000100336583273,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,7.410844409605488e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001003363577183,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0004759464936796,285.87139892578125,294.1499938964844,295.95001220703125,293.71905517578125,296.3371887207031,296.004638671875,284.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153047041967,7.65369545518979e-09,0.0010152971372008,-0.0191029664129018,0.0,0.0,0.0,-0.0086070811375975,60.0,17.13587760925293,0.0,-7.028333470771031e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.529416274745016e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.000100350313005,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.411858678096905e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,0.0001003500947263,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0004760117444675,285.8591613769531,294.1499938964844,295.93023681640625,293.7040710449219,296.3300170898437,295.986572265625,284.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154426563531,7.669820334399446e-09,0.0010154349729418,-0.0191451981663703,0.0,0.0,0.0,-0.0086150746792554,60.0,17.00215721130371,0.0,-7.030242699102018e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.529416274745016e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.000100350313005,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.411858678096905e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,0.0001003500947263,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0004760117444675,285.8591613769531,294.1499938964844,295.93023681640625,293.7040710449219,296.3300170898437,295.986572265625,284.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154426563531,7.669820334399446e-09,0.0010154349729418,-0.0191451981663703,0.0,0.0,0.0,-0.0086150746792554,60.0,17.00215721130371,0.0,-7.030242699102018e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,9.531019168207422e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001003671859507,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,7.413104322040454e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.000100366967672,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0004760918382089,285.8470153808594,294.1499938964844,295.910400390625,293.6855773925781,296.32257080078125,295.9679870605469,284.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689656911225029e-09,0.0010156045900657,-0.0191971492022275,0.0,0.0,0.0,-0.0086249085143208,60.0,16.869348526000977,0.0,-7.032591753386441e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,9.531019168207422e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001003671859507,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,7.413104322040454e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.000100366967672,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0004760918382089,285.8470153808594,294.1499938964844,295.910400390625,293.6855773925781,296.32257080078125,295.9679870605469,284.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689656911225029e-09,0.0010156045900657,-0.0191971492022275,0.0,0.0,0.0,-0.0086249085143208,60.0,16.869348526000977,0.0,-7.032591753386441e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.531907562632114e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001003765355562,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,7.41379481041804e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0001003763172775,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0004761362506542,285.8409729003906,294.1499938964844,295.90045166015625,293.67510986328125,296.3187866210937,295.9585266113281,284.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700657889131435e-09,0.0010156986536458,-0.019225962460041,0.0,0.0,0.0,-0.0086303623393177,60.0,16.803054809570312,0.0,-7.033894888763825e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,9.532846888760103e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001003864235826,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.414525316562504e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0001003862053039,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0004761831660289,285.8349914550781,294.1499938964844,295.8905029296875,293.6638488769531,296.31494140625,295.9490051269531,284.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712293914607926e-09,0.0010157980723306,-0.0192564371973276,0.0,0.0,0.0,-0.0086361309513449,60.0,16.736717224121094,0.0,-7.0352733416712e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.534825949231164e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0001004072546493,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,7.416063454002142e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001004070363705,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0004762820608448,285.8230895996094,294.1499938964844,295.8705444335937,293.6390991210937,296.3070373535156,295.9296875,284.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736818297132686e-09,0.0010160078527405,-0.0193206686526536,0.0,0.0,0.0,-0.0086482884362339,60.0,16.60370445251465,0.0,-7.038178750917723e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.534825949231164e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0001004072546493,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,7.416063454002142e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001004070363705,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0004762820608448,285.8230895996094,294.1499938964844,295.8705444335937,293.6390991210937,296.3070373535156,295.9296875,284.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736818297132686e-09,0.0010160078527405,-0.0193206686526536,0.0,0.0,0.0,-0.0086482884362339,60.0,16.60370445251465,0.0,-7.038178750917723e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,9.536867582937704e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001004287405521,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,7.417650340357795e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0001004285295493,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0004763840697705,285.8113098144531,294.1499938964844,295.8505554199219,293.61163330078125,296.2989501953125,295.91015625,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162319522351,7.762122500309943e-09,0.0010162241524085,-0.0193869397044181,0.0,0.0,0.0,-0.0086608324199914,60.0,16.470417022705078,0.0,-7.04117724126263e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,9.536867582937704e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001004287405521,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,7.417650340357795e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0001004285295493,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0004763840697705,285.8113098144531,294.1499938964844,295.8505554199219,293.61163330078125,296.2989501953125,295.91015625,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162319522351,7.762122500309943e-09,0.0010162241524085,-0.0193869397044181,0.0,0.0,0.0,-0.0086608324199914,60.0,16.470417022705078,0.0,-7.04117724126263e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,9.538896119920536e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001004500882118,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,7.419227040372789e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.000100449877209,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.000476485438412,285.7996520996094,294.1499938964844,295.8305358886719,293.5816345214844,296.2906188964844,295.89044189453125,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164469713345,7.787265055014814e-09,0.0010164391715079,-0.0194527879357337,0.0,0.0,0.0,-0.0086732972413301,60.0,16.336755752563477,0.0,-7.044157257496408e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,9.538896119920536e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001004500882118,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,7.419227040372789e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.000100449877209,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.000476485438412,285.7996520996094,294.1499938964844,295.8305358886719,293.5816345214844,296.2906188964844,295.89044189453125,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164469713345,7.787265055014814e-09,0.0010164391715079,-0.0194527879357337,0.0,0.0,0.0,-0.0086732972413301,60.0,16.336755752563477,0.0,-7.044157257496408e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,9.540834435028955e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001004704899969,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,7.420733163598925e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001004702862701,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0004765822959598,285.7881164550781,294.1499938964844,295.8104553222656,293.5494384765625,296.28204345703125,295.8705749511719,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166524443775,7.811287616732443e-09,0.0010166446445509,-0.0195157025009393,0.0,0.0,0.0,-0.0086852060630917,60.0,16.202688217163086,0.0,-7.047005112781336e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,9.540834435028955e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001004704899969,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,7.420733163598925e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001004702862701,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0004765822959598,285.7881164550781,294.1499938964844,295.8104553222656,293.5494384765625,296.28204345703125,295.8705749511719,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166524443775,7.811287616732443e-09,0.0010166446445509,-0.0195157025009393,0.0,0.0,0.0,-0.0086852060630917,60.0,16.202688217163086,0.0,-7.047005112781336e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,9.541743202134968e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0001004800506052,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,7.421439659083262e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0001004798468784,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0004766276979353,285.7824401855469,294.1499938964844,295.8004150390625,293.5325622558594,296.2776794433594,295.860595703125,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167487198486,7.822547054558981e-09,0.0010167408036068,-0.0195451900362968,0.0,0.0,0.0,-0.0086907874792814,60.0,16.135507583618164,0.0,-7.048339512039092e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,9.54260176513344e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0001004890873446,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,7.422106864396483e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001004888836177,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0004766705969814,285.7767639160156,294.1499938964844,295.79034423828125,293.5152282714844,296.2732849121094,295.8505859375,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168395237997,7.833177662064372e-09,0.0010168317239731,-0.0195730309933424,0.0,0.0,0.0,-0.0086960578337311,60.0,16.06829261779785,0.0,-7.049600014852332e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
