time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,9.54416173044592e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001005055019049,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,7.423319038935006e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0001005053054541,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0004767485370393,285.7655334472656,294.1499938964844,295.7702331542969,293.47930908203125,296.2643127441406,295.8305358886719,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852487549087073e-09,0.0010169969173148,-0.0196236055344343,0.0,0.0,0.0,-0.0087056308984756,60.0,15.933731079101562,0.0,-7.051890094089688e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,9.54416173044592e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001005055019049,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,7.423319038935006e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0001005053054541,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0004767485370393,285.7655334472656,294.1499938964844,295.7702331542969,293.47930908203125,296.2643127441406,295.8305358886719,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852487549087073e-09,0.0010169969173148,-0.0196236055344343,0.0,0.0,0.0,-0.0087056308984756,60.0,15.933731079101562,0.0,-7.051890094089688e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,9.54542265390046e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0001005187659757,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,7.424298382829875e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.0001005185695248,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0004768115468323,285.7544250488281,294.1499938964844,295.7500915527344,293.4418640136719,296.255126953125,295.8104248046875,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868070639460711e-09,0.0010171302128583,-0.0196644160896539,0.0,0.0,0.0,-0.008713356219232,60.0,15.798835754394531,0.0,-7.053738215745399e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,9.54542265390046e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0001005187659757,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,7.424298382829875e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.0001005185695248,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0004768115468323,285.7544250488281,294.1499938964844,295.7500915527344,293.4418640136719,296.255126953125,295.8104248046875,284.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868070639460711e-09,0.0010171302128583,-0.0196644160896539,0.0,0.0,0.0,-0.008713356219232,60.0,15.798835754394531,0.0,-7.053738215745399e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.545944340061396e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001005242593237,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,7.424703653668985e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001005240628728,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0004768376238644,285.748291015625,294.1499938964844,295.7388000488281,293.4203491210937,296.2498779296875,295.79913330078125,284.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450105121934e-09,0.0010171851608902,-0.0196812562644481,0.0,0.0,0.0,-0.0087165432050824,60.0,15.72323989868164,0.0,-7.054501338643604e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,9.5463459729217e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.000100528486655,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,7.425015792250633e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001005282902042,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0004768577055074,285.74346923828125,294.1499938964844,295.7299194335937,293.4031982421875,296.2457580566406,295.790283203125,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879453534087588e-09,0.0010172275360673,-0.0196942277252674,0.0,0.0,0.0,-0.0087189991027116,60.0,15.663843154907228,0.0,-7.05508895748608e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.546855289954692e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001005338344839,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,7.425410876749083e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.000100533645309,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.000476883171359,285.7326965332031,294.1499938964844,295.7097473144531,293.3635559082031,296.2361755371094,295.7701110839844,284.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885677888452847e-09,0.0010172807378694,-0.0197105295956134,0.0,0.0,0.0,-0.0087220845744013,60.0,15.528973579406738,0.0,-7.055827211388532e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.546855289954692e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001005338344839,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,7.425410876749083e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.000100533645309,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.000476883171359,285.7326965332031,294.1499938964844,295.7097473144531,293.3635559082031,296.2361755371094,295.7701110839844,284.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885677888452847e-09,0.0010172807378694,-0.0197105295956134,0.0,0.0,0.0,-0.0087220845744013,60.0,15.528973579406738,0.0,-7.055827211388532e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,9.546878573019058e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,0.0001005340745905,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,7.425428339047357e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001005338854156,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,0.0004768843355122,285.72735595703125,294.1499938964844,295.6996459960937,293.3434143066406,296.23126220703125,295.760009765625,284.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172905167564,7.885907038485131e-09,0.0010172827169299,-0.0197111293673515,0.0,0.0,0.0,-0.0087221981957554,60.0,15.461743354797363,0.0,-7.055854212012491e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,9.54680872382596e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001005333324428,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,7.425373769365251e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001005331432679,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0004768808721564,285.7221069335937,294.1499938964844,295.6895446777344,293.3231506347656,296.226318359375,295.7499389648437,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172822512686,7.884973562966024e-09,0.0010172743350267,-0.0197086837142705,0.0,0.0,0.0,-0.0087217334657907,60.0,15.394725799560549,0.0,-7.055743367345714e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.546432556817308e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.00010052935977,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,7.4250805482734e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.000100529177871,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0004768621001858,285.7116394042969,294.1499938964844,295.6693725585937,293.2822570800781,296.2163391113281,295.7297668457031,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172413894906,7.880169405893866e-09,0.0010172334732487,-0.0196961034089326,0.0,0.0,0.0,-0.00871935300529,60.0,15.261120796203612,0.0,-7.055173512071633e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.546432556817308e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.00010052935977,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,7.4250805482734e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.000100529177871,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0004768621001858,285.7116394042969,294.1499938964844,295.6693725585937,293.2822570800781,296.2163391113281,295.7297668457031,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172413894906,7.880169405893866e-09,0.0010172334732487,-0.0196961034089326,0.0,0.0,0.0,-0.00871935300529,60.0,15.261120796203612,0.0,-7.055173512071633e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,9.545444481773302e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,0.0001005189405987,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,7.424310751957819e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001005187586997,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,0.0004768127400893,285.70135498046875,294.1499938964844,295.649169921875,293.2411499023437,296.2061767578125,295.7096252441406,285.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171351023018,7.867734908018065e-09,0.0010171273024752,-0.0196635369211435,0.0,0.0,0.0,-0.0087131895124912,60.0,15.12836742401123,0.0,-7.053698425352195e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,9.545444481773302e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,0.0001005189405987,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,7.424310751957819e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001005187586997,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,0.0004768127400893,285.70135498046875,294.1499938964844,295.649169921875,293.2411499023437,296.2061767578125,295.7096252441406,285.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171351023018,7.867734908018065e-09,0.0010171273024752,-0.0196635369211435,0.0,0.0,0.0,-0.0087131895124912,60.0,15.12836742401123,0.0,-7.053698425352195e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.543886699248104e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0001005025333142,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,7.423098577419296e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001005023514153,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0004767349746543,285.69122314453125,294.1499938964844,295.6289978027344,293.2000427246094,296.19580078125,295.68951416015625,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169681627303,7.848214522709895e-09,0.0010169602464884,-0.0196124147623777,0.0,0.0,0.0,-0.0087035121396183,60.0,14.99682903289795,0.0,-7.05138347711909e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.543886699248104e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0001005025333142,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,7.423098577419296e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001005023514153,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0004767349746543,285.69122314453125,294.1499938964844,295.6289978027344,293.2000427246094,296.19580078125,295.68951416015625,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169681627303,7.848214522709895e-09,0.0010169602464884,-0.0196124147623777,0.0,0.0,0.0,-0.0087035121396183,60.0,14.99682903289795,0.0,-7.05138347711909e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.541754116071388e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0001004800651571,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.421438203891739e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001004798832582,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0004766284837387,285.6812744140625,294.1499938964844,295.6088256835937,293.1591796875,296.1852722167969,295.6694641113281,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167397558689,7.821524761197907e-09,0.0010167319560423,-0.0195425152778625,0.0,0.0,0.0,-0.0086902808398008,60.0,14.8668212890625,0.0,-7.048218719774013e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.541754116071388e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0001004800651571,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.421438203891739e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001004798832582,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0004766284837387,285.6812744140625,294.1499938964844,295.6088256835937,293.1591796875,296.1852722167969,295.6694641113281,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167397558689,7.821524761197907e-09,0.0010167319560423,-0.0195425152778625,0.0,0.0,0.0,-0.0086902808398008,60.0,14.8668212890625,0.0,-7.048218719774013e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.540409519104288e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001004658988676,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,7.42039192118682e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001004657169687,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.000476561312098,285.6763916015625,294.1499938964844,295.5987548828125,293.138916015625,296.1799011230469,295.6594543457031,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165955172851,7.804713320069823e-09,0.0010165877174586,-0.0194984842091798,0.0,0.0,0.0,-0.0086819436401128,60.0,14.802714347839355,0.0,-7.046225647400206e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,9.53896960709244e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.000100450728496,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,7.419271423714235e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.000100450553873,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.0004764893965329,285.6715393066406,294.1499938964844,295.58868408203125,293.11883544921875,296.17449951171875,295.64947509765625,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164411505684,7.786716160751439e-09,0.0010164334671571,-0.0194513518363237,0.0,0.0,0.0,-0.0086730197072029,60.0,14.738995552062988,0.0,-7.044091887564718e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.535787830827758e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001004172227112,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,7.41679614293389e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001004170408123,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004763305187225,285.66192626953125,294.1499938964844,295.56854248046875,293.07928466796875,296.16363525390625,295.6295166015625,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161019163206,7.74696573557776e-09,0.0010160942329093,-0.0193472430109977,0.0,0.0,0.0,-0.0086533166468143,60.0,14.612627983093262,0.0,-7.039380989226629e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.535787830827758e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001004172227112,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,7.41679614293389e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001004170408123,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004763305187225,285.66192626953125,294.1499938964844,295.56854248046875,293.07928466796875,296.16363525390625,295.6295166015625,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161019163206,7.74696573557776e-09,0.0010160942329093,-0.0193472430109977,0.0,0.0,0.0,-0.0086533166468143,60.0,14.612627983093262,0.0,-7.039380989226629e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,9.531873365631328e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001003759898594,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,7.413751154672354e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001003758152364,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0004761349991895,285.6524963378906,294.1499938964844,295.5484619140625,293.04071044921875,296.152587890625,295.6096496582031,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156839853152,7.698082171714304e-09,0.001015676301904,-0.0192192159593105,0.0,0.0,0.0,-0.0086290836334228,60.0,14.489269256591797,0.0,-7.033590065930184e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,9.531873365631328e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001003759898594,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,7.413751154672354e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001003758152364,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0004761349991895,285.6524963378906,294.1499938964844,295.5484619140625,293.04071044921875,296.152587890625,295.6096496582031,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156839853152,7.698082171714304e-09,0.001015676301904,-0.0192192159593105,0.0,0.0,0.0,-0.0086290836334228,60.0,14.489269256591797,0.0,-7.033590065930184e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,9.528909140499307e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0001003447614493,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,7.411444676108658e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001003445868263,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0004759869189001,285.6465759277344,294.1499938964844,295.5356140136719,293.0166931152344,296.1454162597656,295.59698486328125,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153675684705,7.66107266514382e-09,0.0010153598850592,-0.0191222857683897,0.0,0.0,0.0,-0.0086107365787029,60.0,14.41157054901123,0.0,-7.02920672779328e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.527224756311624e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001003270226647,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,7.410134276142344e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0001003268480417,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0004759028088301,285.64324951171875,294.1499938964844,295.52838134765625,293.0034484863281,296.1413879394531,295.58984375,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151885217055,7.640048593771098e-09,0.0010151808382943,-0.0190672241151332,0.0,0.0,0.0,-0.0086003188043832,60.0,14.367865562438965,0.0,-7.026717696589915e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,9.52227710513398e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001002749122562,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,7.40628456696868e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001002747376332,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0004756556591019,285.63409423828125,294.1499938964844,295.50836181640625,292.9676818847656,296.1300964355469,295.5700988769531,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.248785972595217,0.0,-7.019408343467148e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,9.52227710513398e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001002749122562,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,7.40628456696868e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001002747376332,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0004756556591019,285.63409423828125,294.1499938964844,295.50836181640625,292.9676818847656,296.1300964355469,295.5700988769531,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.248785972595217,0.0,-7.019408343467148e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,9.519769082544371e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001002485005301,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,7.404333882732317e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001002483259071,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0004755304253194,285.62957763671875,294.1499938964844,295.49835205078125,292.950439453125,296.1243896484375,295.5602722167969,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143908439204,7.546989699847018e-09,0.0010143832769244,-0.0188234969973564,0.0,0.0,0.0,-0.0085541754961013,60.0,14.191394805908203,0.0,-7.015705705271102e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,9.51700349105522e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001002193748718,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,7.402182382065803e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001002192075247,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0004753922985401,285.6251220703125,294.1499938964844,295.4883728027344,292.9336853027344,296.11865234375,295.5504455566406,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140961967408,7.512481303706409e-09,0.0010140886297449,-0.0187331158667802,0.0,0.0,0.0,-0.0085370708256959,60.0,14.135119438171388,0.0,-7.011623637254162e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,9.511143434792756e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001001576529233,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,7.397623994620517e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0001001574855763,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0004750995722133,285.6163330078125,294.1499938964844,295.4684143066406,292.9017028808594,296.1070556640625,295.5308837890625,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134718613699,7.439360683036966e-09,0.0010134644107893,-0.0185416024178266,0.0,0.0,0.0,-0.0085008265450596,60.0,14.024625778198242,0.0,-7.002979174330903e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,9.511143434792756e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001001576529233,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,7.397623994620517e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0001001574855763,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0004750995722133,285.6163330078125,294.1499938964844,295.4684143066406,292.9017028808594,296.1070556640625,295.5308837890625,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134718613699,7.439360683036966e-09,0.0010134644107893,-0.0185416024178266,0.0,0.0,0.0,-0.0085008265450596,60.0,14.024625778198242,0.0,-7.002979174330903e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.5046911155805e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0001000896882032,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,7.392604311462492e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001000895281322,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0004747772763948,285.6076965332031,294.1499938964844,295.4485168457031,292.8720092773437,296.0953063964844,295.5114440917969,285.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127834975719,7.358857079253766e-09,0.0010127760469913,-0.0183307509869337,0.0,0.0,0.0,-0.0084609184414148,60.0,13.918935775756836,0.0,-6.99346784927002e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.5046911155805e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0001000896882032,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,7.392604311462492e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001000895281322,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0004747772763948,285.6076965332031,294.1499938964844,295.4485168457031,292.8720092773437,296.0953063964844,295.5114440917969,285.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127834975719,7.358857079253766e-09,0.0010127760469913,-0.0183307509869337,0.0,0.0,0.0,-0.0084609184414148,60.0,13.918935775756836,0.0,-6.99346784927002e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,9.497852443018928e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001000176707748,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,7.387284858850762e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001000175107037,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0004744357138406,285.5992126464844,294.1499938964844,295.4286804199219,292.8448486328125,296.0834655761719,295.4920654296875,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120540391653,7.273553759290507e-09,0.0010120468214154,-0.0181073267012834,0.0,0.0,0.0,-0.0084186298772692,60.0,13.81749153137207,0.0,-6.983396616533355e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,9.497852443018928e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001000176707748,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,7.387284858850762e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001000175107037,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0004744357138406,285.5992126464844,294.1499938964844,295.4286804199219,292.8448486328125,296.0834655761719,295.4920654296875,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120540391653,7.273553759290507e-09,0.0010120468214154,-0.0181073267012834,0.0,0.0,0.0,-0.0084186298772692,60.0,13.81749153137207,0.0,-6.983396616533355e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,9.490612137597054e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,9.994141146307812e-05,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.381651812465861e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.99412586679682e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0004740740405395,285.59088134765625,294.1499938964844,295.4089050292969,292.8204345703125,296.0715026855469,295.4728088378906,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183234007612782e-09,0.0010112744057551,-0.0178707595914602,0.0,0.0,0.0,-0.0083738546818494,60.0,13.721505165100098,0.0,-6.972741317667899e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,9.490612137597054e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,9.994141146307812e-05,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.381651812465861e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.99412586679682e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0004740740405395,285.59088134765625,294.1499938964844,295.4089050292969,292.8204345703125,296.0715026855469,295.4728088378906,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183234007612782e-09,0.0010112744057551,-0.0178707595914602,0.0,0.0,0.0,-0.0083738546818494,60.0,13.721505165100098,0.0,-6.972741317667899e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,9.486843919148669e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,9.990172839025036e-05,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,7.378721056738868e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,9.990157559514046e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0004738858551718,285.5867919921875,294.1499938964844,295.3990478515625,292.8093566894531,296.0654602050781,295.4632263183594,285.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108796413987,7.136236490623561e-09,0.0010108725400641,-0.0177476610988378,0.0,0.0,0.0,-0.0083505557850003,60.0,13.676194190979004,0.0,-6.967199794871703e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
