time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.483015310252084e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.986140503315256e-05,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,7.375742279691622e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,9.986125223804264e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.000473694584798,285.5827331542969,294.1499938964844,295.3891906738281,292.799072265625,296.05938720703125,295.45367431640625,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104711400344,7.088480025174704e-09,0.0010104641551151,-0.0176225751638412,0.0,0.0,0.0,-0.008326880633831,60.0,13.632369041442873,0.0,-6.961570875319012e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.475162369199096e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,9.977870649890974e-05,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,7.369634113274515e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.977854642784224e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.000473302352475,285.57476806640625,294.1499938964844,295.3695678710937,292.7809753417969,296.04718017578125,295.4346618652344,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096337646245,6.990539258566741e-09,0.0010096267797052,-0.0173660423606634,0.0,0.0,0.0,-0.0082783279940485,60.0,13.548648834228516,0.0,-6.950035214003948e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.475162369199096e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,9.977870649890974e-05,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,7.369634113274515e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.977854642784224e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.000473302352475,285.57476806640625,294.1499938964844,295.3695678710937,292.7809753417969,296.04718017578125,295.4346618652344,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096337646245,6.990539258566741e-09,0.0010096267797052,-0.0173660423606634,0.0,0.0,0.0,-0.0082783279940485,60.0,13.548648834228516,0.0,-6.950035214003948e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.467040217714384e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,9.96931630652398e-05,299.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,7.363316399278119e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.969301027012988e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0004728966741822,285.5669860839844,294.1499938964844,295.3500061035156,292.7663879394531,296.0348205566406,295.415771484375,285.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087675182148,6.889244730245991e-09,0.0010087605332955,-0.0171007197350263,0.0,0.0,0.0,-0.0082281120121479,60.0,13.47169017791748,0.0,-6.938113727983365e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.467040217714384e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,9.96931630652398e-05,299.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,7.363316399278119e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.969301027012988e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0004728966741822,285.5669860839844,294.1499938964844,295.3500061035156,292.7663879394531,296.0348205566406,295.415771484375,285.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087675182148,6.889244730245991e-09,0.0010087605332955,-0.0171007197350263,0.0,0.0,0.0,-0.0082281120121479,60.0,13.47169017791748,0.0,-6.938113727983365e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,9.46075961110182e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.962702461052686e-05,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,7.358430593740195e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,9.962687181541696e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0004725829639937,285.5614624023437,294.1499938964844,295.3360900878906,292.75738525390625,296.02587890625,295.4022521972656,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080975480377,6.810922048572365e-09,0.0010080906795337,-0.0168955642729997,0.0,0.0,0.0,-0.008189283311367,60.0,13.420136451721191,0.0,-6.928902962499707e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,9.458202839596196e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.960008901543917e-05,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,7.356441346928477e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.959994349628688e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0004724552272818,285.559326171875,294.1499938964844,295.3307800292969,292.7540283203125,296.0223693847656,295.39703369140625,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078250197693,6.7790346669482915e-09,0.0010078182676807,-0.0168120395392179,0.0,0.0,0.0,-0.008173475973308,60.0,13.400314331054688,0.0,-6.925154849568571e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,9.44807834457606e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,9.949347440851852e-05,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,7.348566578002647e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.949332161340864e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0004719495482277,285.5518798828125,294.1499938964844,295.3121032714844,292.7424011230469,296.00982666015625,295.378662109375,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.652800532691572e-09,0.0010067387484014,-0.0164813827723264,0.0,0.0,0.0,-0.0081108966842293,60.0,13.331856727600098,-0.0,-6.910326533215996e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,9.44807834457606e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,9.949347440851852e-05,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,7.348566578002647e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,9.949332161340864e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0004719495482277,285.5518798828125,294.1499938964844,295.3121032714844,292.7424011230469,296.00982666015625,295.378662109375,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.652800532691572e-09,0.0010067387484014,-0.0164813827723264,0.0,0.0,0.0,-0.0081108966842293,60.0,13.331856727600098,-0.0,-6.910326533215996e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,9.44265048019588e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,9.943630720954388e-05,299.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,7.344344339799136e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,9.94361616903916e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0004716783878393,285.5482482910156,294.1499938964844,295.302978515625,292.7368469238281,296.0035095214844,295.36962890625,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061666835099,6.585120448932002e-09,0.0010061600478366,-0.0163040999323129,0.0,0.0,0.0,-0.0080773439258337,60.0,13.298508644104004,-0.0,-6.902383375972931e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,9.437152766622604e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,9.937841241480784e-05,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,7.340067531913519e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,9.937825961969791e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0004714037931989,285.5446472167969,294.1499938964844,295.2939453125,292.7314758300781,295.9971618652344,295.3606872558594,285.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055802995339,6.516575279391645e-09,0.0010055737802758,-0.0161245502531528,0.0,0.0,0.0,-0.0080433627590537,60.0,13.265619277954102,-0.0,-6.89434287437507e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.426088945474476e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.926189522957428e-05,299.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,7.331462256843224e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.9261749710422e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0004708511696662,285.5375366210937,294.1499938964844,295.2762756347656,292.72125244140625,295.9844665527344,295.34307861328125,285.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044007794931,6.378636729920117e-09,0.0010043944930657,-0.0157632213085889,0.0,0.0,0.0,-0.0079749813303351,60.0,13.200944900512695,-0.0,-6.878176606051056e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.426088945474476e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.926189522957428e-05,299.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,7.331462256843224e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.9261749710422e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0004708511696662,285.5375366210937,294.1499938964844,295.2762756347656,292.72125244140625,295.9844665527344,295.34307861328125,285.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044007794931,6.378636729920117e-09,0.0010043944930657,-0.0157632213085889,0.0,0.0,0.0,-0.0079749813303351,60.0,13.200944900512695,-0.0,-6.878176606051056e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.415169188287108e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.914689144352452e-05,299.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,7.322967576328665e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,9.914674592437224e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.000470305676572,285.53057861328125,294.1499938964844,295.2590637207031,292.71160888671875,295.9716796875,295.32586669921875,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032363934442,6.242485639518236e-09,0.0010032302234321,-0.0154065703973174,0.0,0.0,0.0,-0.007907485589385,60.0,13.138474464416504,-0.0,-6.862238421945221e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.415169188287108e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.914689144352452e-05,299.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,7.322967576328665e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,9.914674592437224e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.000470305676572,285.53057861328125,294.1499938964844,295.2590637207031,292.71160888671875,295.9716796875,295.32586669921875,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032363934442,6.242485639518236e-09,0.0010032302234321,-0.0154065703973174,0.0,0.0,0.0,-0.007907485589385,60.0,13.138474464416504,-0.0,-6.862238421945221e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.404886077390984e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.903860336635262e-05,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,7.314969116123393e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.903846512315796e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0004697920812759,285.5238342285156,294.1499938964844,295.2422180175781,292.7025756835937,295.9588623046875,295.30908203125,285.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021399939432,6.114281525526621e-09,0.0010021339403465,-0.0150707308202981,0.0,0.0,0.0,-0.0078439284116029,60.0,13.078513145446776,-0.0,-6.847247391306156e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.404886077390984e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.903860336635262e-05,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,7.314969116123393e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.903846512315796e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0004697920812759,285.5238342285156,294.1499938964844,295.2422180175781,292.7025756835937,295.9588623046875,295.30908203125,285.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021399939432,6.114281525526621e-09,0.0010021339403465,-0.0150707308202981,0.0,0.0,0.0,-0.0078439284116029,60.0,13.078513145446776,-0.0,-6.847247391306156e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,9.39567617024295e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.894160757539794e-05,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,7.307804480660707e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,9.894146205624564e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.000469332007924,285.5172119140625,294.1499938964844,295.2257385253906,292.694091796875,295.9459533691406,295.2926025390625,285.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001157797873,5.999435614967297e-09,0.0010011517442762,-0.0147698801010847,0.0,0.0,0.0,-0.0077869943343102,60.0,13.0214204788208,-0.0,-6.833832344455004e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,9.39567617024295e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.894160757539794e-05,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,7.307804480660707e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,9.894146205624564e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.000469332007924,285.5172119140625,294.1499938964844,295.2257385253906,292.694091796875,295.9459533691406,295.2926025390625,285.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001157797873,5.999435614967297e-09,0.0010011517442762,-0.0147698801010847,0.0,0.0,0.0,-0.0077869943343102,60.0,13.0214204788208,-0.0,-6.833832344455004e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.391784988110884e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,9.890062938211486e-05,299.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,7.304778409888968e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,9.89004911389202e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0004691376816481,285.5140075683594,294.1499938964844,295.2176208496094,292.6900329589844,295.9394836425781,295.2845458984375,285.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000742893666,5.9509184247019675e-09,0.0010007369564846,-0.0146427834406495,0.0,0.0,0.0,-0.0077629429288208,60.0,12.994458198547363,-0.0,-6.828169318850996e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,9.388184116687626e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,9.886270709102972e-05,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,7.301977166207507e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,9.886256884783506e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0004689578199759,285.5108337402344,294.1499938964844,295.2095947265625,292.6860656738281,295.9330139160156,295.2765197753906,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003596544265,5.90600945926667e-09,0.0010003537172451,-0.0145251378417015,0.0,0.0,0.0,-0.0077406833879649,60.0,12.96819305419922,-0.0,-6.822929066174765e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.381945710629223e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.879700519377366e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.297124102478847e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.8796866950579e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0004686462052632,285.5045471191406,294.1499938964844,295.1936950683594,292.67852783203125,295.9200439453125,295.2605895996094,285.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996931767091,5.828196147916742e-09,0.000999687355943,-0.0143212946131825,0.0,0.0,0.0,-0.0077021028846502,60.0,12.917435646057127,-0.0,-6.813854724896373e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.381945710629223e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.879700519377366e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.297124102478847e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.8796866950579e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0004686462052632,285.5045471191406,294.1499938964844,295.1936950683594,292.67852783203125,295.9200439453125,295.2605895996094,285.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996931767091,5.828196147916742e-09,0.000999687355943,-0.0143212946131825,0.0,0.0,0.0,-0.0077021028846502,60.0,12.917435646057127,-0.0,-6.813854724896373e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,9.378052345709877e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,9.87559906207025e-05,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.294095121324062e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,9.875585965346544e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0004684517334681,285.4984436035156,294.1499938964844,295.17803955078125,292.6714172363281,295.9070129394531,295.2448425292969,285.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992775740101,5.779598577504431e-09,0.0009992717532441,-0.0141939837485551,0.0,0.0,0.0,-0.0076780109666287,60.0,12.87074375152588,-0.0,-6.808190278206895e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,9.378052345709877e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,9.87559906207025e-05,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.294095121324062e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,9.875585965346544e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0004684517334681,285.4984436035156,294.1499938964844,295.17803955078125,292.6714172363281,295.9070129394531,295.2448425292969,285.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992775740101,5.779598577504431e-09,0.0009992717532441,-0.0141939837485551,0.0,0.0,0.0,-0.0076780109666287,60.0,12.87074375152588,-0.0,-6.808190278206895e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.376740490552038e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.874217357719316e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.293074304470792e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.874204260995612e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0004683862207457,285.4936828613281,294.1499938964844,295.1656494140625,292.6659851074219,295.8965759277344,295.2323303222656,285.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991372935473,5.7631912575573105e-09,0.0009991314727813,-0.0141510022804141,0.0,0.0,0.0,-0.0076698772609233,60.0,12.83657169342041,-0.0,-6.806278207704963e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,9.376414527650924e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.873873932519928e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,7.292821101145819e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,9.873860835796222e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0004683699517045,285.49249267578125,294.1499938964844,295.1625671386719,292.6646423339844,295.8939514160156,295.22918701171875,285.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991023689508,5.7591131863432565e-09,0.0009990965481847,-0.0141403190791606,0.0,0.0,0.0,-0.0076678553596138,60.0,12.828028678894045,-0.0,-6.805803565157478e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,9.377169044455512e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,9.874668467091396e-05,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,7.293407543329522e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,9.874655370367692e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004684076411649,285.4867248535156,294.1499938964844,295.1472473144531,292.6582336425781,295.880859375,295.2135925292969,285.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991819970309,5.768436395214849e-09,0.0009991762926802,-0.0141647420823574,0.0,0.0,0.0,-0.0076724765822291,60.0,12.789345741271973,-0.0,-6.806889274457717e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,9.377169044455512e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,9.874668467091396e-05,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,7.293407543329522e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,9.874655370367692e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004684076411649,285.4867248535156,294.1499938964844,295.1472473144531,292.6582336425781,295.880859375,295.2135925292969,285.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991819970309,5.768436395214849e-09,0.0009991762926802,-0.0141647420823574,0.0,0.0,0.0,-0.0076724765822291,60.0,12.789345741271973,-0.0,-6.806889274457717e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,9.378759568789974e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.87634266493842e-05,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,7.294643728528172e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,9.876329568214716e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0004684870946221,285.48388671875,294.1499938964844,295.1396484375,292.6551208496094,295.8742980957031,295.2057800292969,285.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993513813242,5.7882099113726335e-09,0.0009993456769734,-0.0142165422439575,0.0,0.0,0.0,-0.0076822810806334,60.0,12.772006034851074,-0.0,-6.809193564549787e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,9.380748815601692e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.878436685539782e-05,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.296190597116947e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,9.878423588816077e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0004685864550992,285.4811096191406,294.1499938964844,295.1320495605469,292.652099609375,295.8677062988281,295.19793701171875,285.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995638392865,5.812952785788639e-09,0.0009995580185204,-0.0142813604325056,0.0,0.0,0.0,-0.0076945512555539,60.0,12.755335807800291,-0.0,-6.812077657514237e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.386146120959892e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.88411993603222e-05,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,7.30038809706457e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,9.884107566904277e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0004688561020884,285.4756164550781,294.1499938964844,295.1169128417969,292.6462097167969,295.8545227050781,295.1822204589844,285.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.8801248314921395e-09,0.0010001306654885,-0.0144573301076889,0.0,0.0,0.0,-0.0077278423123061,60.0,12.724261283874512,-0.0,-6.819909970090522e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.386146120959892e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.88411993603222e-05,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,7.30038809706457e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,9.884107566904277e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0004688561020884,285.4756164550781,294.1499938964844,295.1169128417969,292.6462097167969,295.8545227050781,295.1822204589844,285.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.8801248314921395e-09,0.0010001306654885,-0.0144573301076889,0.0,0.0,0.0,-0.0077278423123061,60.0,12.724261283874512,-0.0,-6.819909970090522e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,9.3937931524124e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.892172238323838e-05,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,7.306335464818403e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.892159869195892e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.000469238118967,285.47027587890625,294.1499938964844,295.1017761230469,292.6405334472656,295.8412780761719,295.1663818359375,285.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009511606767,5.975327788121376e-09,0.00100094510708,-0.0147067280486226,0.0,0.0,0.0,-0.0077750408090651,60.0,12.696840286254885,-0.0,-6.831017884678658e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,9.3937931524124e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.892172238323838e-05,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,7.306335464818403e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.892159869195892e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.000469238118967,285.47027587890625,294.1499938964844,295.1017761230469,292.6405334472656,295.8412780761719,295.1663818359375,285.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009511606767,5.975327788121376e-09,0.00100094510708,-0.0147067280486226,0.0,0.0,0.0,-0.0077750408090651,60.0,12.696840286254885,-0.0,-6.831017884678658e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.403999138157816e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,9.902918827719986e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.314272079383954e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,9.90290573099628e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0004697479016613,285.4651184082031,294.1499938964844,295.0866394042969,292.6350402832031,295.8280029296875,295.1503601074219,285.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020377812907,6.102405691876811e-09,0.0010020317276939,-0.0150396227836608,0.0,0.0,0.0,-0.0078380387276411,60.0,12.673592567443848,-0.0,-6.845859701343215e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.403999138157816e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,9.902918827719986e-05,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.314272079383954e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,9.90290573099628e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0004697479016613,285.4651184082031,294.1499938964844,295.0866394042969,292.6350402832031,295.8280029296875,295.1503601074219,285.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020377812907,6.102405691876811e-09,0.0010020317276939,-0.0150396227836608,0.0,0.0,0.0,-0.0078380387276411,60.0,12.673592567443848,-0.0,-6.845859701343215e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,9.415845124749468e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.915392729453744e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,7.323485624510795e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.915380360325798e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0004703396698459,285.4600830078125,294.1499938964844,295.07147216796875,292.629638671875,295.8146667480469,295.1341857910156,285.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032994905486,6.249927686496903e-09,0.0010032933205366,-0.0154260667040944,0.0,0.0,0.0,-0.0079111717641353,60.0,12.653218269348145,-0.0,-6.863109547339263e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,9.415845124749468e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.915392729453744e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,7.323485624510795e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.915380360325798e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0004703396698459,285.4600830078125,294.1499938964844,295.07147216796875,292.629638671875,295.8146667480469,295.1341857910156,285.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032994905486,6.249927686496903e-09,0.0010032933205366,-0.0154260667040944,0.0,0.0,0.0,-0.0079111717641353,60.0,12.653218269348145,-0.0,-6.863109547339263e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
