time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,9.42259284784086e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.922497702063993e-05,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,7.328733772737905e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.92248606053181e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0004706767504103,285.4576416015625,294.1499938964844,295.0638427734375,292.6269836425781,295.8079833984375,295.1259765625,285.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040185879915,6.33396357585525e-09,0.0010040121851488,-0.0156462006270885,0.0,0.0,0.0,-0.0079528335481882,60.0,12.644485473632812,-0.0,-6.872944879887656e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,9.429501369595528e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,9.929772204486652e-05,299.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,7.334106339840218e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,9.929759835358708e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.000471021834528,285.4552307128906,294.1499938964844,295.0561828613281,292.62432861328125,295.80126953125,295.11773681640625,285.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047550313174,6.4199983107471326e-09,0.0010047486284747,-0.0158715676516294,0.0,0.0,0.0,-0.0079954890534281,60.0,12.636116981506348,-0.0,-6.883021796966204e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,9.4439325039275e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,9.944968769559635e-05,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,7.345330232055858e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.944956400431693e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0004717427073046,285.45050048828125,294.1499938964844,295.0407409667969,292.6190795898437,295.787841796875,295.1011657714844,285.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062908986583,6.59972876349002e-09,0.0010062842629849,-0.0163423661142587,0.0,0.0,0.0,-0.0080845830962061,60.0,12.62049674987793,-0.0,-6.904097205051586e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,9.4439325039275e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,9.944968769559635e-05,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,7.345330232055858e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.944956400431693e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0004717427073046,285.45050048828125,294.1499938964844,295.0407409667969,292.6190795898437,295.787841796875,295.1011657714844,285.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062908986583,6.59972876349002e-09,0.0010062842629849,-0.0163423661142587,0.0,0.0,0.0,-0.0080845830962061,60.0,12.62049674987793,-0.0,-6.904097205051586e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.459469583816826e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.96132948785089e-05,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.357414142461494e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.961317846318708e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0004725188482552,285.4459228515625,294.1499938964844,295.025146484375,292.61383056640625,295.7743225097656,295.0843505859375,285.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079457424581,6.793244633485074e-09,0.0010079389903694,-0.016849260777235,0.0,0.0,0.0,-0.0081805167719721,60.0,12.607088088989258,-0.0,-6.926825335540343e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.459469583816826e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.96132948785089e-05,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.357414142461494e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.961317846318708e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0004725188482552,285.4459228515625,294.1499938964844,295.025146484375,292.61383056640625,295.7743225097656,295.0843505859375,285.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079457424581,6.793244633485074e-09,0.0010079389903694,-0.016849260777235,0.0,0.0,0.0,-0.0081805167719721,60.0,12.607088088989258,-0.0,-6.926825335540343e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,9.473406680626796e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,9.976005094358698e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,7.368253136519343e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.975993452826516e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.0004732150409836,285.4420471191406,294.1499938964844,295.0111999511719,292.6091613769531,295.7623596191406,295.0693664550781,285.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094303870573,6.9668231184039095e-09,0.001009423402138,-0.0173039212822914,0.0,0.0,0.0,-0.0082665672525763,60.0,12.596264839172363,-0.0,-6.94724278105241e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,9.475308615947142e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,9.978008165489882e-05,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,7.369733066298068e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.9779965239577e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.00047331006499,285.4414978027344,294.1499938964844,295.0093078613281,292.6085205078125,295.7607421875,295.0673217773437,285.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096329497173,6.990517054106249e-09,0.001009625964798,-0.0173659827560186,0.0,0.0,0.0,-0.0082783130928874,60.0,12.594788551330566,-0.0,-6.950032371833005e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.491110540693626e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.994647552957758e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.382022886304185e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.994635911425576e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.0004740994190797,285.437255859375,294.1499938964844,294.9931945800781,292.6031188964844,295.7471008300781,295.0500793457031,285.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113159660249,7.1873280660383915e-09,0.001011308748275,-0.0178814828395843,0.0,0.0,0.0,-0.0083758812397718,60.0,12.583094596862791,-0.0,-6.973223776185479e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.491110540693626e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.994647552957758e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.382022886304185e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.994635911425576e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.0004740994190797,285.437255859375,294.1499938964844,294.9931945800781,292.6031188964844,295.7471008300781,295.0500793457031,285.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113159660249,7.1873280660383915e-09,0.001011308748275,-0.0178814828395843,0.0,0.0,0.0,-0.0083758812397718,60.0,12.583094596862791,-0.0,-6.973223776185479e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,9.498799772700296e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001000274496618,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,7.388002995867282e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0001000273332465,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0004744835023302,285.4351806640625,294.1499938964844,294.98504638671875,292.6003723144531,295.740234375,295.0413513183594,285.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012134598568,7.283097680499395e-09,0.0010121273808181,-0.0181323233991861,0.0,0.0,0.0,-0.0084233563393354,60.0,12.577253341674805,-0.0,-6.98452353731227e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.506392962066457e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.00010010740516,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.393908890662715e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001001072887447,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0004748628125526,285.43316650390625,294.1499938964844,294.976806640625,292.5975952148437,295.7333374023437,295.0326232910156,285.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129427537322,7.377669586361435e-09,0.0010129353031516,-0.0183800254017114,0.0,0.0,0.0,-0.0084702363237738,60.0,12.571365356445312,-0.0,-6.995690426947476e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,9.521202446194366e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0001002633434836,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,7.405426003970206e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001002632343443,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0004756025737151,285.4291381835937,294.1499938964844,294.9600524902344,292.5919189453125,295.7195739746094,295.0150451660156,285.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145220439881,7.562111825620832e-09,0.0010145144769921,-0.0188631024211645,0.0,0.0,0.0,-0.0085616819560527,60.0,12.559242248535156,-0.0,-7.01749414133701e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,9.521202446194366e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0001002633434836,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,7.405426003970206e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001002632343443,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0004756025737151,285.4291381835937,294.1499938964844,294.9600524902344,292.5919189453125,295.7195739746094,295.0150451660156,285.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145220439881,7.562111825620832e-09,0.0010145144769921,-0.0188631024211645,0.0,0.0,0.0,-0.0085616819560527,60.0,12.559242248535156,-0.0,-7.01749414133701e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,9.534580021863805e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.000100404213299,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.415830623358488e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.0001004040968837,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0004762708267662,285.4253234863281,294.1499938964844,294.94293212890625,292.58599853515625,295.7056884765625,294.9971923828125,285.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159455705434,7.728718109945021e-09,0.0010159378871321,-0.0192994549870491,0.0,0.0,0.0,-0.0086442697793245,60.0,12.545990943908691,-0.0,-7.037218807681711e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,9.534580021863805e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.000100404213299,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.415830623358488e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.0001004040968837,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0004762708267662,285.4253234863281,294.1499938964844,294.94293212890625,292.58599853515625,295.7056884765625,294.9971923828125,285.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159455705434,7.728718109945021e-09,0.0010159378871321,-0.0192994549870491,0.0,0.0,0.0,-0.0086442697793245,60.0,12.545990943908691,-0.0,-7.037218807681711e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.546878573019058e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0001005337180686,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,7.425395597238094e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001005336089292,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0004768851795233,285.42156982421875,294.1499938964844,294.92535400390625,292.5798645019531,295.6917419433594,294.97918701171875,285.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172572219744,7.881889807492826e-09,0.0010172494221478,-0.0197006072849035,0.0,0.0,0.0,-0.0087202116847038,60.0,12.531532287597656,-0.0,-7.055377437836796e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.546878573019058e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0001005337180686,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,7.425395597238094e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001005336089292,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0004768851795233,285.42156982421875,294.1499938964844,294.92535400390625,292.5798645019531,295.6917419433594,294.97918701171875,285.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172572219744,7.881889807492826e-09,0.0010172494221478,-0.0197006072849035,0.0,0.0,0.0,-0.0087202116847038,60.0,12.531532287597656,-0.0,-7.055377437836796e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,9.556789882481098e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001006380844046,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.43310374673456e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,0.0001006379752652,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0004773802938871,285.41802978515625,294.1499938964844,294.9073181152344,292.57342529296875,295.6776733398437,294.9608764648437,285.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183111298829,8.005307527980676e-09,0.001018303213641,-0.0200238339602947,0.0,0.0,0.0,-0.0087813874706625,60.0,12.514531135559082,-0.0,-7.070025986877226e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,9.556789882481098e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001006380844046,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.43310374673456e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,0.0001006379752652,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0004773802938871,285.41802978515625,294.1499938964844,294.9073181152344,292.57342529296875,295.6776733398437,294.9608764648437,285.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183111298829,8.005307527980676e-09,0.001018303213641,-0.0200238339602947,0.0,0.0,0.0,-0.0087813874706625,60.0,12.514531135559082,-0.0,-7.070025986877226e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,9.561272599967197e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001006852835416,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.436590385623276e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0001006851744023,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0004776042187586,285.4162902832031,294.1499938964844,294.89813232421875,292.570068359375,295.6706237792969,294.9516296386719,285.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187881998717,8.06112510076673e-09,0.0010187801672145,-0.0201700143516063,0.0,0.0,0.0,-0.0088090570643544,60.0,12.505412101745604,-0.0,-7.076656061144605e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,9.565081563778222e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.00010072538862,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,7.43955242796801e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001007252794806,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.0004777944704983,285.41461181640625,294.1499938964844,294.8887939453125,292.5666198730469,295.6635437011719,294.9423217773437,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191936744377,8.10854583477294e-09,0.0010191856417804,-0.020294202491641,0.0,0.0,0.0,-0.0088325655087828,60.0,12.49551486968994,-0.0,-7.082290665039181e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.57141164690256e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0001007920436677,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,7.444475340889767e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001007919345283,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0004781106836162,285.4112854003906,294.1499938964844,294.86968994140625,292.5594482421875,295.6493225097656,294.92352294921875,285.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198705131188,8.187350353239253e-09,0.0010198623640462,-0.0205005761235952,0.0,0.0,0.0,-0.0088716465979814,60.0,12.474146842956545,-0.0,-7.091659881552914e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.57141164690256e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0001007920436677,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,7.444475340889767e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001007919345283,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0004781106836162,285.4112854003906,294.1499938964844,294.86968994140625,292.5594482421875,295.6493225097656,294.92352294921875,285.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198705131188,8.187350353239253e-09,0.0010198623640462,-0.0205005761235952,0.0,0.0,0.0,-0.0088716465979814,60.0,12.474146842956545,-0.0,-7.091659881552914e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.574306750437243e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0001008225299301,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.446726522175595e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001008224207907,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.0004782553296536,285.408203125,294.1499938964844,294.8500061035156,292.5518798828125,295.6349182128906,294.9041442871094,285.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201761033385,8.223356218195477e-09,0.0010201678378507,-0.020594872534275,0.0,0.0,0.0,-0.0088894851505756,60.0,12.447920799255373,-0.0,-7.095943033164076e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.574306750437243e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0001008225299301,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.446726522175595e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001008224207907,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.0004782553296536,285.408203125,294.1499938964844,294.8500061035156,292.5518798828125,295.6349182128906,294.9041442871094,285.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201761033385,8.223356218195477e-09,0.0010201678378507,-0.020594872534275,0.0,0.0,0.0,-0.0088894851505756,60.0,12.447920799255373,-0.0,-7.095943033164076e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,9.57669471972622e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001008476683637,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,7.448583346558735e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001008475665003,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0004783746553584,285.4053039550781,294.1499938964844,294.8295593261719,292.543212890625,295.6210327148437,294.8850402832031,285.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204330319538,8.253050687301311e-09,0.001020424766466,-0.0206726342439651,0.0,0.0,0.0,-0.0089042205363512,60.0,12.42099952697754,-0.0,-7.099475851646275e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,9.576750017004088e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001008482504403,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,7.448626274708658e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0001008481413009,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0004783773911185,285.4051818847656,294.1499938964844,294.8286437988281,292.5428161621094,295.6204528808594,294.8841552734375,285.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204387363046,8.253731031970801e-09,0.0010204304708167,-0.0206744167953729,0.0,0.0,0.0,-0.0089045576751232,60.0,12.419611930847168,-0.0,-7.099556853518153e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,9.578137542121112e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001008628532872,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,7.44970457162708e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001008627514238,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0004784466873388,285.40240478515625,294.1499938964844,294.8046569824219,292.5313720703125,295.6056823730469,294.8623962402344,285.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205834405496,8.270950146993528e-09,0.0010205751750618,-0.0207195114344358,0.0,0.0,0.0,-0.0089130802080035,60.0,12.385202407836914,-0.0,-7.101606058768084e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,9.578137542121112e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001008628532872,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,7.44970457162708e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001008627514238,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0004784466873388,285.40240478515625,294.1499938964844,294.8046569824219,292.5313720703125,295.6056823730469,294.8623962402344,285.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205834405496,8.270950146993528e-09,0.0010205751750618,-0.0207195114344358,0.0,0.0,0.0,-0.0089130802080035,60.0,12.385202407836914,-0.0,-7.101606058768084e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,9.578738536220044e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0001008691833703,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,7.450172415701672e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001008690815069,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0004784767515957,285.40106201171875,294.1499938964844,294.791748046875,292.5247802734375,295.59820556640625,294.8509826660156,285.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206465376541,8.278409957540589e-09,0.0010206382721662,-0.0207390505820512,0.0,0.0,0.0,-0.0089167756959795,60.0,12.36670970916748,-0.0,-7.102494237187784e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.579258767189458e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001008746621664,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,7.450576958945021e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.000100874560303,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0004785027413163,285.3997497558594,294.1499938964844,294.7782592773437,292.5177001953125,295.5906982421875,294.8392028808594,285.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207017185166,8.284860797402871e-09,0.0010206934530287,-0.0207559429109096,0.0,0.0,0.0,-0.0089199738577008,60.0,12.347254753112791,-0.0,-7.103261623342405e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.580107143847272e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0001008835824904,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,7.451235433109105e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.000100883480627,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0004785451164934,285.3971862792969,294.1499938964844,294.7495422363281,292.5019226074219,295.57550048828125,294.8147888183594,285.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295362619037405e-09,0.0010207842569798,-0.0207834430038929,0.0,0.0,0.0,-0.0089251846075057,60.0,12.306227684020996,-0.0,-7.104512178557344e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.580107143847272e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0001008835824904,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,7.451235433109105e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.000100883480627,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0004785451164934,285.3971862792969,294.1499938964844,294.7495422363281,292.5019226074219,295.57550048828125,294.8147888183594,285.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207925224676,8.295362619037405e-09,0.0010207842569798,-0.0207834430038929,0.0,0.0,0.0,-0.0089251846075057,60.0,12.306227684020996,-0.0,-7.104512178557344e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,9.58057280513458e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0001008884792099,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,7.45159704820253e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001008883846225,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0004785683995578,285.3948059082031,294.1499938964844,294.71875,292.4842529296875,295.5599365234375,294.78826904296875,285.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301099363450248e-09,0.0010208330349996,-0.0207984670996665,0.0,0.0,0.0,-0.0089280270040035,60.0,12.260456085205078,-0.0,-7.105195010126408e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,9.58057280513458e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0001008884792099,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,7.45159704820253e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001008883846225,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0004785683995578,285.3948059082031,294.1499938964844,294.71875,292.4842529296875,295.5599365234375,294.78826904296875,285.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301099363450248e-09,0.0010208330349996,-0.0207984670996665,0.0,0.0,0.0,-0.0089280270040035,60.0,12.260456085205078,-0.0,-7.105195010126408e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.580801270203664e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001008908875519,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,7.451774581568316e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0001008907856885,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004785798373632,285.3925476074219,294.1499938964844,294.6860046386719,292.4648132324219,295.5440673828125,294.7601318359375,285.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208652820438,8.303889131866526e-09,0.0010208569001406,-0.0208057723939418,0.0,0.0,0.0,-0.0089294100180268,60.0,12.211433410644531,-0.0,-7.105526833584008e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.580801270203664e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001008908875519,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,7.451774581568316e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0001008907856885,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004785798373632,285.3925476074219,294.1499938964844,294.6860046386719,292.4648132324219,295.5440673828125,294.7601318359375,285.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208652820438,8.303889131866526e-09,0.0010208569001406,-0.0208057723939418,0.0,0.0,0.0,-0.0089294100180268,60.0,12.211433410644531,-0.0,-7.105526833584008e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,9.58077289396897e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0001008905746857,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,7.451752026099712e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001008904800983,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0004785784112755,285.3904113769531,294.1499938964844,294.6514587402344,292.4437561035156,295.5278015136719,294.7301940917969,285.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208616731688,8.303469023474008e-09,0.0010208532912656,-0.0208046734333038,0.0,0.0,0.0,-0.0089292023330926,60.0,12.158889770507812,-0.0,-7.105477095592505e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
