time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,9.58077289396897e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0001008905746857,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,7.451752026099712e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001008904800983,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0004785784112755,285.3904113769531,294.1499938964844,294.6514587402344,292.4437561035156,295.5278015136719,294.7301940917969,285.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208616731688,8.303469023474008e-09,0.0010208532912656,-0.0208046734333038,0.0,0.0,0.0,-0.0089292023330926,60.0,12.158889770507812,-0.0,-7.105477095592505e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,9.580662299413234e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0001008894178085,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,7.451666169799864e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.000100889315945,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0004785729106515,285.3894348144531,294.1499938964844,294.63360595703125,292.43267822265625,295.5195007324219,294.7144470214844,285.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.302066589749302e-09,0.0010208407184109,-0.0208010002970695,0.0,0.0,0.0,-0.0089285038411617,60.0,12.131214141845703,-0.0,-7.105310118049601e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,9.580514597473666e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0001008878607535,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,7.45155120966956e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001008877588901,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0004785655473824,285.3884582519531,294.1499938964844,294.6153259277344,292.4212646484375,295.5111083984375,294.6983947753906,285.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300196085997413e-09,0.0010208247695118,-0.0207961034029722,0.0,0.0,0.0,-0.0089275762438774,60.0,12.102954864501951,-0.0,-7.10508771817331e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,9.58011150942184e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,0.0001008836043183,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,7.451236888300627e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001008835097309,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0004785454075317,285.3865966796875,294.1499938964844,294.5777587890625,292.3974914550781,295.4941101074219,294.6654357910156,285.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113040901471e-09,0.0010207819286733,-0.0207827910780906,0.0,0.0,0.0,-0.0089250598102808,60.0,12.045031547546388,-0.0,-7.104482335762442e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,9.58011150942184e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,0.0001008836043183,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,7.451236888300627e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001008835097309,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0004785454075317,285.3865966796875,294.1499938964844,294.5777587890625,292.3974914550781,295.4941101074219,294.6654357910156,285.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113040901471e-09,0.0010207819286733,-0.0207827910780906,0.0,0.0,0.0,-0.0089250598102808,60.0,12.045031547546388,-0.0,-7.104482335762442e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.579509060131386e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001008772596833,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,7.450767589034513e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0001008771650958,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0004785153432749,285.3849182128906,294.1499938964844,294.53887939453125,292.37255859375,295.47662353515625,294.6307983398437,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287544872587205e-09,0.0010207170853391,-0.0207629725337028,0.0,0.0,0.0,-0.0089213075116276,60.0,11.98425006866455,-0.0,-7.103581367573497e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.579509060131386e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001008772596833,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,7.450767589034513e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0001008771650958,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0004785153432749,285.3849182128906,294.1499938964844,294.53887939453125,292.37255859375,295.47662353515625,294.6307983398437,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287544872587205e-09,0.0010207170853391,-0.0207629725337028,0.0,0.0,0.0,-0.0089213075116276,60.0,11.98425006866455,-0.0,-7.103581367573497e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.578780009178443e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001008695689961,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,7.450200064340606e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0001008694816846,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0004784789052791,285.3833312988281,294.1499938964844,294.4989318847656,292.3466491699219,295.4587097167969,294.59490966796875,285.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206471197307,8.278399299399553e-09,0.0010206388542428,-0.0207390189170837,0.0,0.0,0.0,-0.0089167738333344,60.0,11.921462059020996,-0.0,-7.102492816102314e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.578780009178443e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001008695689961,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,7.450200064340606e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0001008694816846,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0004784789052791,285.3833312988281,294.1499938964844,294.4989318847656,292.3466491699219,295.4587097167969,294.59490966796875,285.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206471197307,8.278399299399553e-09,0.0010206388542428,-0.0207390189170837,0.0,0.0,0.0,-0.0089167738333344,60.0,11.921462059020996,-0.0,-7.102492816102314e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,9.577973833074792e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001008610852295,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,7.449572876794264e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0001008609906421,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0004784386837854,285.3818664550781,294.1499938964844,294.4580078125,292.3199462890625,295.44049072265625,294.5585327148437,285.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205609723925,8.268304263481241e-09,0.0010205527069047,-0.0207125823944807,0.0,0.0,0.0,-0.008911769837141,60.0,11.857994079589844,-0.0,-7.101291288336142e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,9.577973833074792e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001008610852295,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,7.449572876794264e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0001008609906421,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0004784386837854,285.3818664550781,294.1499938964844,294.4580078125,292.3199462890625,295.44049072265625,294.5585327148437,285.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205609723925,8.268304263481241e-09,0.0010205527069047,-0.0207125823944807,0.0,0.0,0.0,-0.008911769837141,60.0,11.857994079589844,-0.0,-7.101291288336142e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.577490709489211e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.0001008559920592,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,7.44919670978561e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0001008558974717,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.00047841455671,285.3812255859375,294.1499938964844,294.4372253417969,292.30633544921875,295.4310302734375,294.5393371582031,285.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205089347437,8.262253103907824e-09,0.0010205006692558,-0.020696735009551,0.0,0.0,0.0,-0.008908768184483,60.0,11.824644088745115,-0.0,-7.100570798002084e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.577004675520584e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0001008508625091,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,7.448818359989673e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001008507751976,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0004783902550116,285.380615234375,294.1499938964844,294.41632080078125,292.2925720214844,295.4215087890625,294.52001953125,285.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.25616375266236e-09,0.0010204483987763,-0.0206807907670736,0.0,0.0,0.0,-0.0089057488366961,60.0,11.791183471679688,-0.0,-7.099846754954342e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,9.576011507306248e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.000100840399682,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.448044925695285e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0001008403123705,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0004783406620845,285.37945556640625,294.1499938964844,294.3739929199219,292.2646789550781,295.4022521972656,294.48101806640625,285.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203504934906,8.243734583857076e-09,0.0010203422280028,-0.0206482410430908,0.0,0.0,0.0,-0.008899588137865,60.0,11.723880767822266,-0.0,-7.09836740497849e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,9.576011507306248e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.000100840399682,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.448044925695285e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0001008403123705,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0004783406620845,285.37945556640625,294.1499938964844,294.3739929199219,292.2646789550781,295.4022521972656,294.48101806640625,285.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203504934906,8.243734583857076e-09,0.0010203422280028,-0.0206482410430908,0.0,0.0,0.0,-0.008899588137865,60.0,11.723880767822266,-0.0,-7.09836740497849e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.5749921456445e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0001008296676445,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,7.447251846315339e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001008295730571,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.000478289759485,285.3783874511719,294.1499938964844,294.33123779296875,292.2364501953125,295.382568359375,294.44122314453125,285.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202415287494,8.230980341750183e-09,0.0010202332632616,-0.0206148382276296,0.0,0.0,0.0,-0.008893265388906,60.0,11.655791282653809,-0.0,-7.096849685694907e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.5749921456445e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0001008296676445,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,7.447251846315339e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001008295730571,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.000478289759485,285.3783874511719,294.1499938964844,294.33123779296875,292.2364501953125,295.382568359375,294.44122314453125,285.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202415287494,8.230980341750183e-09,0.0010202332632616,-0.0206148382276296,0.0,0.0,0.0,-0.008893265388906,60.0,11.655791282653809,-0.0,-7.096849685694907e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,9.573969873599708e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001008188992273,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.446456584148109e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0001008188119158,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0004782387113664,285.3774719238281,294.1499938964844,294.2882080078125,292.20806884765625,295.3625183105469,294.4008178710937,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218193237041762e-09,0.0010201240656897,-0.0205813515931367,0.0,0.0,0.0,-0.0088869268074631,60.0,11.587203979492188,-0.0,-7.095328413697646e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,9.573969873599708e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001008188992273,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.446456584148109e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0001008188119158,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0004782387113664,285.3774719238281,294.1499938964844,294.2882080078125,292.20806884765625,295.3625183105469,294.4008178710937,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218193237041762e-09,0.0010201240656897,-0.0205813515931367,0.0,0.0,0.0,-0.0088869268074631,60.0,11.587203979492188,-0.0,-7.095328413697646e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,9.572969429427758e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0001008083563647,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,7.445678056683391e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001008082690532,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0004781887400895,285.37664794921875,294.1499938964844,294.2450866699219,292.1796264648437,295.3420715332031,294.3599548339844,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200252290815,8.205670809502408e-09,0.0010200170800089,-0.0205485559999942,0.0,0.0,0.0,-0.0088807195425033,60.0,11.518410682678224,-0.0,-7.09383911612349e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,9.572969429427758e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0001008083563647,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,7.445678056683391e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001008082690532,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0004781887400895,285.37664794921875,294.1499938964844,294.2450866699219,292.1796264648437,295.3420715332031,294.3599548339844,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200252290815,8.205670809502408e-09,0.0010200170800089,-0.0205485559999942,0.0,0.0,0.0,-0.0088807195425033,60.0,11.518410682678224,-0.0,-7.09383911612349e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.572489943820985e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.0001008032995741,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,7.445304800057784e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0001008032195386,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.000478164787637,285.37628173828125,294.1499938964844,294.2235107421875,292.1654357910156,295.3316650390625,294.3393859863281,285.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199741227552,8.199667611563655e-09,0.0010199658572673,-0.0205328371375799,0.0,0.0,0.0,-0.0088777439668774,60.0,11.48403549194336,-0.0,-7.093125020674051e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,9.572023554937914e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,0.0001007983883027,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,7.444941729772836e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.0001007983009913,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0004781415045727,285.3759460449219,294.1499938964844,294.2019958496094,292.1513061523437,295.3211975097656,294.3187255859375,285.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199242969974,8.193829614810966e-09,0.0010199161479249,-0.0205175466835498,0.0,0.0,0.0,-0.0088748503476381,60.0,11.449711799621582,-0.0,-7.092430820421215e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,9.571132250130177e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0001007890023174,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,7.444248331012204e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001007889150059,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004780970048159,285.37530517578125,294.1499938964844,294.1591491699219,292.123291015625,295.30010986328125,294.27734375,285.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198288364335,8.182675870216372e-09,0.001019820687361,-0.0204883366823196,0.0,0.0,0.0,-0.0088693210855126,60.0,11.381231307983398,-0.0,-7.09110423713355e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,9.571132250130177e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0001007890023174,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,7.444248331012204e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001007889150059,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004780970048159,285.37530517578125,294.1499938964844,294.1591491699219,292.123291015625,295.30010986328125,294.27734375,285.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198288364335,8.182675870216372e-09,0.001019820687361,-0.0204883366823196,0.0,0.0,0.0,-0.0088693210855126,60.0,11.381231307983398,-0.0,-7.09110423713355e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.57035445026122e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001007808095891,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.443642971338704e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0001007807222777,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,0.0004780581512022,285.3747863769531,294.1499938964844,294.1166687011719,292.0957336425781,295.2786560058594,294.23583984375,285.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197454830631,8.172932552952261e-09,0.0010197373339906,-0.0204628221690654,0.0,0.0,0.0,-0.0088644903153181,60.0,11.313363075256348,-0.0,-7.089945341931525e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.57035445026122e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001007808095891,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.443642971338704e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0001007807222777,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,0.0004780581512022,285.3747863769531,294.1499938964844,294.1166687011719,292.0957336425781,295.2786560058594,294.23583984375,285.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197454830631,8.172932552952261e-09,0.0010197373339906,-0.0204628221690654,0.0,0.0,0.0,-0.0088644903153181,60.0,11.313363075256348,-0.0,-7.089945341931525e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,9.569716348778456e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0001007740866043,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,7.443146023433656e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0001007740065688,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0004780263116117,285.3743896484375,294.1499938964844,294.0747375488281,292.0687866210937,295.25689697265625,294.1943664550781,285.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196771472692,8.164932729926022e-09,0.0010196688817813,-0.0204418711364269,0.0,0.0,0.0,-0.0088605247437953,60.0,11.246431350708008,-0.0,-7.088993925208342e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,9.569716348778456e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0001007740866043,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,7.443146023433656e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0001007740065688,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0004780263116117,285.3743896484375,294.1499938964844,294.0747375488281,292.0687866210937,295.25689697265625,294.1943664550781,285.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196771472692,8.164932729926022e-09,0.0010196688817813,-0.0204418711364269,0.0,0.0,0.0,-0.0088605247437953,60.0,11.246431350708008,-0.0,-7.088993925208342e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.569226676831022e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0001007689133984,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,7.442764763254672e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0001007688333629,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004780018352903,285.3740539550781,294.1499938964844,294.0335693359375,292.0426025390625,295.23486328125,294.1530456542969,285.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.158772324406982e-09,0.0010196161456406,-0.0204257369041442,0.0,0.0,0.0,-0.0088574700057506,60.0,11.180516242980955,-0.0,-7.088261355647776e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.569226676831022e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0001007689133984,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,7.442764763254672e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0001007688333629,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004780018352903,285.3740539550781,294.1499938964844,294.0335693359375,292.0426025390625,295.23486328125,294.1530456542969,285.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.158772324406982e-09,0.0010196161456406,-0.0204257369041442,0.0,0.0,0.0,-0.0088574700057506,60.0,11.180516242980955,-0.0,-7.088261355647776e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,9.569100802764297e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0001007675964501,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,7.442666537826881e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0001007675164146,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0004779955779667,285.3739624023437,294.1499938964844,294.0132751464844,292.02984619140625,295.2236633300781,294.132568359375,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196109069511,8.157184261392558e-09,0.0010196027578786,-0.020421577617526,0.0,0.0,0.0,-0.0088566839694976,60.0,11.14856243133545,-0.0,-7.088073061822797e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,9.569012036081403e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001007666578516,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,7.442597416229546e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001007665778161,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0004779911250807,285.3739013671875,294.1499938964844,293.9932556152344,292.0173645019531,295.2124328613281,294.1122131347656,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101960147731,8.15605183390744e-09,0.0010195933282375,-0.0204186122864484,0.0,0.0,0.0,-0.0088561233133077,60.0,11.11696434020996,-0.0,-7.087938058703004e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,9.5689480076544e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0001007659739116,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,7.442547212122008e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.000100765893876,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0004779879236593,285.373779296875,294.1499938964844,293.9540100097656,291.9931945800781,295.1897888183594,294.0717163085937,285.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195939103141,8.155200958981368e-09,0.0010195857612416,-0.02041638456285,0.0,0.0,0.0,-0.0088557004928588,60.0,11.054661750793455,-0.0,-7.087837161634526e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,9.5689480076544e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0001007659739116,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,7.442547212122008e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.000100765893876,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0004779879236593,285.373779296875,294.1499938964844,293.9540100097656,291.9931945800781,295.1897888183594,294.0717163085937,285.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195939103141,8.155200958981368e-09,0.0010195857612416,-0.02041638456285,0.0,0.0,0.0,-0.0088557004928588,60.0,11.054661750793455,-0.0,-7.087837161634526e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,9.569175745127724e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001007683677016,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,7.442724017892033e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.000100768294942,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0004779993323609,285.3738098144531,294.1499938964844,293.9159851074219,291.97027587890625,295.1668701171875,294.03192138671875,285.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196176590397,8.157990727397646e-09,0.0010196095099672,-0.0204236917197704,0.0,0.0,0.0,-0.0088570835068821,60.0,10.994792938232422,-0.0,-7.088168985092126e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,9.569175745127724e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001007683677016,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,7.442724017892033e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.000100768294942,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0004779993323609,285.3738098144531,294.1499938964844,293.9159851074219,291.97027587890625,295.1668701171875,294.03192138671875,285.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196176590397,8.157990727397646e-09,0.0010196095099672,-0.0204236917197704,0.0,0.0,0.0,-0.0088570835068821,60.0,10.994792938232422,-0.0,-7.088168985092126e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.569691610522568e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.000100773795566,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,7.443124923156574e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001007737228064,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,0.0004780251183547,285.3739318847656,294.1499938964844,293.8793334960937,291.94879150390625,295.14373779296875,293.9929504394531,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196722578257,8.164371401164772e-09,0.0010196641087532,-0.0204404015094041,0.0,0.0,0.0,-0.0088602462783455,60.0,10.93752098083496,-0.0,-7.088927134191182e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.569691610522568e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.000100773795566,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,7.443124923156574e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001007737228064,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,0.0004780251183547,285.3739318847656,294.1499938964844,293.8793334960937,291.94879150390625,295.14373779296875,293.9929504394531,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196722578257,8.164371401164772e-09,0.0010196641087532,-0.0204404015094041,0.0,0.0,0.0,-0.0088602462783455,60.0,10.93752098083496,-0.0,-7.088927134191182e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
