time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,9.57052325247787e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.000100782548543,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,7.443771028192714e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001007824757834,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0004780666495207,285.3741455078125,294.1499938964844,293.84423828125,291.9288635253906,295.1203918457031,293.9549560546875,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197603842243,8.174684040795911e-09,0.0010197522351518,-0.0204674080014228,0.0,0.0,0.0,-0.0088653583079576,60.0,10.883169174194336,-0.0,-7.090153530953104e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,9.57052325247787e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.000100782548543,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,7.443771028192714e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001007824757834,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0004780666495207,285.3741455078125,294.1499938964844,293.84423828125,291.9288635253906,295.1203918457031,293.9549560546875,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197603842243,8.174684040795911e-09,0.0010197522351518,-0.0204674080014228,0.0,0.0,0.0,-0.0088653583079576,60.0,10.883169174194336,-0.0,-7.090153530953104e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,9.57110387389548e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0001007886603474,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,7.444222137564793e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001007885875878,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0004780956660397,285.3742980957031,294.1499938964844,293.82733154296875,291.9195251464844,295.108642578125,293.9365539550781,285.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198223171755,8.181891608671776e-09,0.001019814168103,-0.0204862840473651,0.0,0.0,0.0,-0.008868932723999,60.0,10.857599258422852,-0.0,-7.09101044549243e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.57174997893162e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0001007954633678,299.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,7.444724906235933e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0001007953906082,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,0.0004781279421877,285.3744812011719,294.1499938964844,293.8108825683594,291.9106750488281,295.09686279296875,293.9184265136719,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198911186307,8.189918077050606e-09,0.0010198829695582,-0.0205073039978742,0.0,0.0,0.0,-0.0088729131966829,60.0,10.83273696899414,-0.0,-7.091965414929291e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.573222632752731e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001008109684335,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,7.445870141964406e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001008108956739,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0004782015166711,285.3749084472656,294.1499938964844,293.7794189453125,291.89434814453125,295.0732421875,293.8827819824219,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200472315773,8.208220769745367e-09,0.0010200389660894,-0.0205552373081445,0.0,0.0,0.0,-0.0088819842785596,60.0,10.784680366516112,-0.0,-7.09414251787166e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.573222632752731e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001008109684335,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,7.445870141964406e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001008108956739,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0004782015166711,285.3749084472656,294.1499938964844,293.7794189453125,291.89434814453125,295.0732421875,293.8827819824219,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200472315773,8.208220769745367e-09,0.0010200389660894,-0.0205552373081445,0.0,0.0,0.0,-0.0088819842785596,60.0,10.784680366516112,-0.0,-7.09414251787166e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.575129661243408e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,0.0001008310500765,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,7.447352982126176e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001008309773169,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0004782967735081,285.3754272460937,294.1499938964844,293.75,291.880126953125,295.0495300292969,293.8487548828125,285.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202499106526,8.23193602172978e-09,0.0010202416451647,-0.0206173416227102,0.0,0.0,0.0,-0.008893740363419,60.0,10.740904808044434,-0.0,-7.09696337253263e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.575129661243408e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,0.0001008310500765,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,7.447352982126176e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001008309773169,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0004782967735081,285.3754272460937,294.1499938964844,293.75,291.880126953125,295.0495300292969,293.8487548828125,285.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202499106526,8.23193602172978e-09,0.0010202416451647,-0.0206173416227102,0.0,0.0,0.0,-0.008893740363419,60.0,10.740904808044434,-0.0,-7.09696337253263e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.577265882398932e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0001008535400615,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.449014083249494e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001008534673019,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0004784034972544,285.3760681152344,294.1499938964844,293.721923828125,291.8681030273437,295.0257263183594,293.81610107421875,285.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204771533608,8.258506767333529e-09,0.0010204688878729,-0.0206869263201951,0.0,0.0,0.0,-0.0089069120585918,60.0,10.701233863830566,-0.0,-7.10012528770676e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.577265882398932e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0001008535400615,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.449014083249494e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001008534673019,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0004784034972544,285.3760681152344,294.1499938964844,293.721923828125,291.8681030273437,295.0257263183594,293.81610107421875,285.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204771533608,8.258506767333529e-09,0.0010204688878729,-0.0206869263201951,0.0,0.0,0.0,-0.0089069120585918,60.0,10.701233863830566,-0.0,-7.10012528770676e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.579525067238136e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,0.0001008773251669,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.45077122701332e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001008772596833,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,0.0004785163910128,285.3768005371094,294.1499938964844,293.6943359375,291.8582763671875,295.0018615722656,293.7846069335937,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020717434585,8.286613173424941e-09,0.0010207091690972,-0.0207605306059122,0.0,0.0,0.0,-0.0089208455756306,60.0,10.6656494140625,-0.0,-7.10347052290672e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.579525067238136e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,0.0001008773251669,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,7.45077122701332e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001008772596833,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,0.0004785163910128,285.3768005371094,294.1499938964844,293.6943359375,291.8582763671875,295.0018615722656,293.7846069335937,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020717434585,8.286613173424941e-09,0.0010207091690972,-0.0207605306059122,0.0,0.0,0.0,-0.0089208455756306,60.0,10.6656494140625,-0.0,-7.10347052290672e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.58068631007336e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0001008895487757,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,7.451673445757478e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001008894760161,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.000478574365843,285.377197265625,294.1499938964844,293.6807556152344,291.8541564941406,294.9898986816406,293.7693786621094,285.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208409512415,8.301051401815585e-09,0.0010208325693383,-0.0207983404397964,0.0,0.0,0.0,-0.0089280027896165,60.0,10.649837493896484,-0.0,-7.105189325784522e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,9.581852646078914e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001009018305921,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,7.452580757671967e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001009017651085,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0004786326608154,285.3776550292969,294.1499938964844,293.66729736328125,291.8505554199219,294.9779052734375,293.7543640136719,285.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209650499746,8.315566013550324e-09,0.0010209567844867,-0.0208363533020019,0.0,0.0,0.0,-0.0089351991191506,60.0,10.63486385345459,-0.0,-7.106917365717892e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,9.58419404923916e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0001009264888125,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,7.454401929862797e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,0.0001009264160529,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.00047874962911,285.3785705566406,294.1499938964844,293.6407470703125,291.84478759765625,294.9539489746094,293.7247619628906,285.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344695601181229e-09,0.0010212057968601,-0.0209126360714435,0.0,0.0,0.0,-0.00894963927567,60.0,10.60662078857422,-0.0,-7.110385524811137e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,9.58419404923916e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0001009264888125,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,7.454401929862797e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,0.0001009264160529,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.00047874962911,285.3785705566406,294.1499938964844,293.6407470703125,291.84478759765625,294.9539489746094,293.7247619628906,285.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344695601181229e-09,0.0010212057968601,-0.0209126360714435,0.0,0.0,0.0,-0.00894963927567,60.0,10.60662078857422,-0.0,-7.110385524811137e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,9.586522355675696e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0001009510015137,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,7.456212188117206e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001009509360301,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0004788659280166,285.37957763671875,294.1499938964844,293.61474609375,291.8408508300781,294.929931640625,293.69598388671875,285.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373661763982911e-09,0.0010214534122496,-0.0209884922951459,0.0,0.0,0.0,-0.008963999338448,60.0,10.582157135009766,-0.0,-7.113835920335988e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,9.586522355675696e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0001009510015137,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,7.456212188117206e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001009509360301,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0004788659280166,285.37957763671875,294.1499938964844,293.61474609375,291.8408508300781,294.929931640625,293.69598388671875,285.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373661763982911e-09,0.0010214534122496,-0.0209884922951459,0.0,0.0,0.0,-0.008963999338448,60.0,10.582157135009766,-0.0,-7.113835920335988e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,9.588797547621652e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0001009749539662,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,7.457981701008976e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.0001009748884825,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0004789796075783,285.3807067871094,294.1499938964844,293.5892639160156,291.8386535644531,294.9058837890625,293.66796875,285.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217038216069,8.401966233861913e-09,0.0010216954397037,-0.0210626143962144,0.0,0.0,0.0,-0.0089780306443572,60.0,10.56117343902588,-0.0,-7.11720744561717e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,9.588797547621652e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0001009749539662,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,7.457981701008976e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.0001009748884825,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0004789796075783,285.3807067871094,294.1499938964844,293.5892639160156,291.8386535644531,294.9058837890625,293.66796875,285.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217038216069,8.401966233861913e-09,0.0010216954397037,-0.0210626143962144,0.0,0.0,0.0,-0.0089780306443572,60.0,10.56117343902588,-0.0,-7.11720744561717e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,9.590983972884716e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0001009979750961,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,7.459681364707649e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001009979096124,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0004790888051502,285.3819274902344,294.1499938964844,293.5643310546875,291.83807373046875,294.8818054199219,293.64068603515625,285.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219364194199,8.42916225707313e-09,0.0010219280375167,-0.0211338344961404,0.0,0.0,0.0,-0.0089915134012699,60.0,10.543400764465332,-0.0,-7.12044823103497e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,9.590983972884716e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0001009979750961,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,7.459681364707649e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001009979096124,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0004790888051502,285.3819274902344,294.1499938964844,293.5643310546875,291.83807373046875,294.8818054199219,293.64068603515625,285.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219364194199,8.42916225707313e-09,0.0010219280375167,-0.0211338344961404,0.0,0.0,0.0,-0.0089915134012699,60.0,10.543400764465332,-0.0,-7.12044823103497e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,9.592016431270169e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0001010088453767,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,7.460484630428255e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001010087798931,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0004791404062416,285.382568359375,294.1499938964844,293.55206298828125,291.8383483886719,294.8697814941406,293.6273803710937,285.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220461990684,8.442008869735673e-09,0.0010220378171652,-0.0211674757301807,0.0,0.0,0.0,-0.0089978808537125,60.0,10.535996437072754,-0.0,-7.121979450630533e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.593021968612447e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0001010194246191,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,7.461266068276018e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001010193591355,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,0.0004791906103491,285.3832397460937,294.1499938964844,293.5399169921875,291.8389892578125,294.85772705078125,293.6142272949219,285.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221530683338,8.454508204636113e-09,0.0010221445700153,-0.0212002079933881,0.0,0.0,0.0,-0.0090040769428014,60.0,10.529211044311523,-0.0,-7.123468748204689e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.59495664574206e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.0001010398045764,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,7.462770736310631e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,0.0001010397390928,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,0.0004792872932739,285.3846435546875,294.1499938964844,293.5160827636719,291.84130859375,294.8336486816406,293.5882263183594,285.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223590070381,8.478578727988406e-09,0.0010223505087196,-0.0212632417678833,0.0,0.0,0.0,-0.0090160109102725,60.0,10.516865730285645,-0.0,-7.126338630314424e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.59495664574206e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.0001010398045764,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,7.462770736310631e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,0.0001010397390928,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,0.0004792872932739,285.3846435546875,294.1499938964844,293.5160827636719,291.84130859375,294.8336486816406,293.5882263183594,285.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223590070381,8.478578727988406e-09,0.0010223505087196,-0.0212632417678833,0.0,0.0,0.0,-0.0090160109102725,60.0,10.516865730285645,-0.0,-7.126338630314424e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.596689051249996e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0001010580381262,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,7.464117516065016e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001010579726425,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0004793738189619,285.3861083984375,294.1499938964844,293.4927673339844,291.8448791503906,294.8096008300781,293.5628967285156,285.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225431760773,8.500117942844554e-09,0.0010225346777588,-0.0213196463882923,0.0,0.0,0.0,-0.0090266885235905,60.0,10.507161140441896,-0.0,-7.12890653176146e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.596689051249996e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0001010580381262,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,7.464117516065016e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001010579726425,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0004793738189619,285.3861083984375,294.1499938964844,293.4927673339844,291.8448791503906,294.8096008300781,293.5628967285156,285.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225431760773,8.500117942844554e-09,0.0010225346777588,-0.0213196463882923,0.0,0.0,0.0,-0.0090266885235905,60.0,10.507161140441896,-0.0,-7.12890653176146e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,9.598213364370169e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0001010740888887,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,7.465303497156128e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.000101074023405,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0004794499836862,285.3876953125,294.1499938964844,293.4700012207031,291.849609375,294.7855529785156,293.5381774902344,285.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519071670320955e-09,0.0010226968443021,-0.0213692802935838,0.0,0.0,0.0,-0.0090360846370458,60.0,10.499817848205566,-0.0,-7.131166768203911e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,9.598213364370169e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0001010740888887,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,7.465303497156128e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.000101074023405,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0004794499836862,285.3876953125,294.1499938964844,293.4700012207031,291.849609375,294.7855529785156,293.5381774902344,285.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519071670320955e-09,0.0010226968443021,-0.0213692802935838,0.0,0.0,0.0,-0.0090360846370458,60.0,10.499817848205566,-0.0,-7.131166768203911e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.599510667612776e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001010877458611,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,7.466311944881454e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0001010876803775,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0004795147688128,285.38934326171875,294.1499938964844,293.44781494140625,291.8553771972656,294.76153564453125,293.5140991210937,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535192996816932e-09,0.0010228346800431,-0.0214114990085363,0.0,0.0,0.0,-0.0090440772473812,60.0,10.4945707321167,-0.0,-7.133089496846878e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.599510667612776e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001010877458611,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,7.466311944881454e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0001010876803775,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0004795147688128,285.38934326171875,294.1499938964844,293.44781494140625,291.8553771972656,294.76153564453125,293.5140991210937,285.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535192996816932e-09,0.0010228346800431,-0.0214114990085363,0.0,0.0,0.0,-0.0090440772473812,60.0,10.4945707321167,-0.0,-7.133089496846878e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,9.600036719348282e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001010932828648,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,7.466720853699371e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0001010932246572,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0004795410786755,285.3902282714844,294.1499938964844,293.4369201660156,291.858642578125,294.7495422363281,293.5023803710937,285.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228990577161,8.541729101807505e-09,0.0010228905593976,-0.0214286148548126,0.0,0.0,0.0,-0.0090473173186182,60.0,10.492880821228027,-0.0,-7.133869672770744e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.600515477359296e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0001010983178275,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,7.467092655133456e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001010982596199,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0004795649729203,285.3911437988281,294.1499938964844,293.4261779785156,291.8620910644531,294.7375793457031,293.49078369140625,285.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229496983811,8.547669239078461e-09,0.0010229412000626,-0.0214441698044538,0.0,0.0,0.0,-0.0090502612292766,60.0,10.491572380065918,-0.0,-7.134578083878297e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,9.60134857450612e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0001011070926324,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,7.46774094295688e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001011070344247,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0004796065913978,285.3929748535156,294.1499938964844,293.4051513671875,291.86962890625,294.7136535644531,293.4678955078125,285.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230384068563,8.558014741311126e-09,0.0010230297921225,-0.0214712601155042,0.0,0.0,0.0,-0.0090553909540176,60.0,10.489686012268066,-0.0,-7.135812296610311e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,9.60134857450612e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0001011070926324,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,7.46774094295688e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001011070344247,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0004796065913978,285.3929748535156,294.1499938964844,293.4051513671875,291.86962890625,294.7136535644531,293.4678955078125,285.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230384068563,8.558014741311126e-09,0.0010230297921225,-0.0214712601155042,0.0,0.0,0.0,-0.0090553909540176,60.0,10.489686012268066,-0.0,-7.135812296610311e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.601860074326396e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.000101112476841,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,7.468138210242614e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0001011124113574,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.000479632144561,285.3948974609375,294.1499938964844,293.3846740722656,291.8778686523437,294.6897888183594,293.4456481933594,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564345677086749e-09,0.0010230839252471,-0.0214878395199775,0.0,0.0,0.0,-0.009058529511094,60.0,10.489275932312012,-0.0,-7.136567603538424e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.601860074326396e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.000101112476841,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,7.468138210242614e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0001011124113574,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.000479632144561,285.3948974609375,294.1499938964844,293.3846740722656,291.8778686523437,294.6897888183594,293.4456481933594,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564345677086749e-09,0.0010230839252471,-0.0214878395199775,0.0,0.0,0.0,-0.009058529511094,60.0,10.489275932312012,-0.0,-7.136567603538424e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.602045611245558e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001011144267977,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,7.468281546607614e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001011143613141,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,0.0004796414286829,285.3968811035156,294.1499938964844,293.36474609375,291.88671875,294.6659851074219,293.42401123046875,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231119813397,8.566616749305922e-09,0.0010231033666059,-0.021493786945939,0.0,0.0,0.0,-0.0090596554800868,60.0,10.490099906921388,-0.0,-7.13683832032075e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
