time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.602045611245558e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001011144267977,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,7.468281546607614e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001011143613141,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,0.0004796414286829,285.3968811035156,294.1499938964844,293.36474609375,291.88671875,294.6659851074219,293.42401123046875,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231119813397,8.566616749305922e-09,0.0010231033666059,-0.021493786945939,0.0,0.0,0.0,-0.0090596554800868,60.0,10.490099906921388,-0.0,-7.13683832032075e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.601856436347588e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001011124331853,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,7.468134572263807e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001011123677017,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0004796319990418,285.39898681640625,294.1499938964844,293.345458984375,291.8960266113281,294.6423034667969,293.4029846191406,285.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564223996643252e-09,0.0010230829939246,-0.021487521007657,0.0,0.0,0.0,-0.0090584689751267,60.0,10.491888999938965,-0.0,-7.136552682140973e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.601856436347588e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001011124331853,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,7.468134572263807e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001011123677017,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0004796319990418,285.39898681640625,294.1499938964844,293.345458984375,291.8960266113281,294.6423034667969,293.4029846191406,285.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564223996643252e-09,0.0010230829939246,-0.021487521007657,0.0,0.0,0.0,-0.0090584689751267,60.0,10.491888999938965,-0.0,-7.136552682140973e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,9.601555211702362e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001011092608678,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,7.46790028642863e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0001011092026601,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0004796169523615,285.4000549316406,294.1499938964844,293.33599853515625,291.9008483886719,294.6304931640625,293.3927917480469,285.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230592451989,8.560457231965302e-09,0.0010230507468804,-0.0214776564389467,0.0,0.0,0.0,-0.0090566016733646,60.0,10.49314022064209,-0.0,-7.136103619131974e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.6011754067149e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001011052590911,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,7.467604882549495e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0001011052008834,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.000479597976664,285.4011535644531,294.1499938964844,293.32672119140625,291.90576171875,294.6186828613281,293.3827514648437,285.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023018383421,8.555701924706227e-09,0.0010230097686871,-0.0214652046561241,0.0,0.0,0.0,-0.0090542435646057,60.0,10.494521141052246,-0.0,-7.135536606028836e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.600209159543738e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001010950727504,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,7.466852548532188e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001010950218187,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0004795497225131,285.4034118652344,294.1499938964844,293.30859375,291.9157409667969,294.5951843261719,293.3629455566406,285.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229153558611,8.543625362733565e-09,0.0010229068575426,-0.0214335788041353,0.0,0.0,0.0,-0.009048257023096,60.0,10.49748420715332,-0.0,-7.134095625360716e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.600209159543738e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001010950727504,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,7.466852548532188e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001010950218187,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0004795497225131,285.4034118652344,294.1499938964844,293.30859375,291.9157409667969,294.5951843261719,293.3629455566406,285.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229153558611,8.543625362733565e-09,0.0010229068575426,-0.0214335788041353,0.0,0.0,0.0,-0.009048257023096,60.0,10.49748420715332,-0.0,-7.134095625360716e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.598706674296408e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0001010792548186,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,7.46568402973935e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0001010791966109,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0004794746928382,285.4057312011719,294.1499938964844,293.29107666015625,291.9259338378906,294.57177734375,293.3437805175781,285.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022755051963,8.524874139936855e-09,0.0010227465536445,-0.0213844757527112,0.0,0.0,0.0,-0.0090389624238014,60.0,10.500672340393066,-0.0,-7.131858836828543e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.598706674296408e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0001010792548186,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,7.46568402973935e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0001010791966109,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0004794746928382,285.4057312011719,294.1499938964844,293.29107666015625,291.9259338378906,294.57177734375,293.3437805175781,285.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022755051963,8.524874139936855e-09,0.0010227465536445,-0.0213844757527112,0.0,0.0,0.0,-0.0090389624238014,60.0,10.500672340393066,-0.0,-7.131858836828543e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.596749441698194e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001010586347547,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,7.464161171810701e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.000101058583823,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0004793769039679,285.4081420898437,294.1499938964844,293.274169921875,291.9361572265625,294.5484924316406,293.32525634765625,285.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225462028756,8.500445680681423e-09,0.0010225377045571,-0.0213205050677061,0.0,0.0,0.0,-0.0090268524363636,60.0,10.50391960144043,-0.0,-7.128945611611925e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.596749441698194e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001010586347547,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,7.464161171810701e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.000101058583823,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0004793769039679,285.4081420898437,294.1499938964844,293.274169921875,291.9361572265625,294.5484924316406,293.32525634765625,285.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225462028756,8.500445680681423e-09,0.0010225377045571,-0.0213205050677061,0.0,0.0,0.0,-0.0090268524363636,60.0,10.50391960144043,-0.0,-7.128945611611925e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,9.594345465302467e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0001010333216981,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,7.462291250703856e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0001010332707664,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0004792568506672,285.41064453125,294.1499938964844,293.2578430175781,291.94635009765625,294.5253295898437,293.3073425292969,285.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470463441767606e-09,0.0010222813580185,-0.0212419889867305,0.0,0.0,0.0,-0.0090119885280728,60.0,10.507014274597168,-0.0,-7.125370871108316e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,9.594345465302467e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0001010333216981,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,7.462291250703856e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0001010332707664,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0004792568506672,285.41064453125,294.1499938964844,293.2578430175781,291.94635009765625,294.5253295898437,293.3073425292969,285.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470463441767606e-09,0.0010222813580185,-0.0212419889867305,0.0,0.0,0.0,-0.0090119885280728,60.0,10.507014274597168,-0.0,-7.125370871108316e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.592932474333792e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0001010184423648,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.461192581104115e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0001010183841572,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0004791862738784,285.4118957519531,294.1499938964844,293.2499389648437,291.9513854980469,294.5138244628906,293.2987365722656,285.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221390984952,8.452841981920756e-09,0.0010221306001767,-0.0211958456784486,0.0,0.0,0.0,-0.0090032527223229,60.0,10.508390426635742,-0.0,-7.12327050678141e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.59144890657626e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0001010028136079,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,7.460037886630744e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001010027554002,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0004791121464222,285.4132080078125,294.1499938964844,293.2421569824219,291.9563903808594,294.5023498535156,293.2902526855469,285.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219805408269,8.434334120011044e-09,0.0010219721589237,-0.0211473777890205,0.0,0.0,0.0,-0.0089940764009952,60.0,10.509678840637209,-0.0,-7.121064271586874e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,9.588296234142037e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0001009696134133,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,7.457585888914764e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001009695624816,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,0.0004789546946994,285.41583251953125,294.1499938964844,293.2270812988281,291.9661865234375,294.4794616699219,293.2735900878906,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395026007690376e-09,0.0010216363007202,-0.0210444387048482,0.0,0.0,0.0,-0.0089745912700891,60.0,10.511999130249023,-0.0,-7.116380373872745e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,9.588296234142037e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0001009696134133,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,7.457585888914764e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001009695624816,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,0.0004789546946994,285.41583251953125,294.1499938964844,293.2270812988281,291.9661865234375,294.4794616699219,293.2735900878906,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395026007690376e-09,0.0010216363007202,-0.0210444387048482,0.0,0.0,0.0,-0.0089745912700891,60.0,10.511999130249023,-0.0,-7.116380373872745e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,9.584721556166188e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001009319676086,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,7.454805017914623e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.0001009319166769,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0004787761426996,285.4185485839844,294.1499938964844,293.212646484375,291.9756164550781,294.4567565917969,293.2575988769531,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212634224444,8.350450997340886e-09,0.0010212551569566,-0.0209277085959911,0.0,0.0,0.0,-0.0089524937793612,60.0,10.51352596282959,-0.0,-7.111071198551144e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,9.584721556166188e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001009319676086,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,7.454805017914623e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.0001009319166769,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0004787761426996,285.4185485839844,294.1499938964844,293.212646484375,291.9756164550781,294.4567565917969,293.2575988769531,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212634224444,8.350450997340886e-09,0.0010212551569566,-0.0209277085959911,0.0,0.0,0.0,-0.0089524937793612,60.0,10.51352596282959,-0.0,-7.111071198551144e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,9.580835467204452e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.000100891040347,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,7.451782585121691e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001008909894153,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0004785820201504,285.4213256835937,294.1499938964844,293.1988220214844,291.9845886230469,294.4342041015625,293.24224853515625,286.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.301999088189405e-09,0.0010208408348262,-0.0208008214831352,0.0,0.0,0.0,-0.0089284731075167,60.0,10.514184951782228,-0.0,-7.105301591536772e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,9.580835467204452e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.000100891040347,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,7.451782585121691e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001008909894153,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0004785820201504,285.4213256835937,294.1499938964844,293.1988220214844,291.9845886230469,294.4342041015625,293.24224853515625,286.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.301999088189405e-09,0.0010208408348262,-0.0208008214831352,0.0,0.0,0.0,-0.0089284731075167,60.0,10.514184951782228,-0.0,-7.105301591536772e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,9.576682350598276e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,0.0001008473045658,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,7.448552059940994e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0001008472536341,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.000478374568047,285.4241638183594,294.1499938964844,293.1856689453125,291.9930114746094,294.411865234375,293.2275390625,286.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250223615391405e-09,0.0010203981073573,-0.0206652320921421,0.0,0.0,0.0,-0.0089028067886829,60.0,10.513824462890623,-0.0,-7.099139764932262e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,9.576682350598276e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,0.0001008473045658,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,7.448552059940994e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0001008472536341,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.000478374568047,285.4241638183594,294.1499938964844,293.1856689453125,291.9930114746094,294.411865234375,293.2275390625,286.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250223615391405e-09,0.0010203981073573,-0.0206652320921421,0.0,0.0,0.0,-0.0089028067886829,60.0,10.513824462890623,-0.0,-7.099139764932262e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.574498108122498e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001008243052638,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,7.446853123838082e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001008242543321,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0004782654868904,285.4256286621094,294.1499938964844,293.1793212890625,291.9969787597656,294.4007568359375,293.2204895019531,286.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201734257861,8.22299117686498e-09,0.0010201652767136,-0.0205939169973135,0.0,0.0,0.0,-0.0088893063366413,60.0,10.513079643249512,-0.0,-7.095899690057196e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.572279668645932e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001008009348879,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,7.445127266691998e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,0.0001008008839562,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0004781546304002,285.4270935058594,294.1499938964844,293.1731262207031,292.0007629394531,294.38970947265625,293.2135925292969,286.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199368698522,8.195330636340259e-09,0.0010199286043643,-0.0205214787274599,0.0,0.0,0.0,-0.0088755935430526,60.0,10.51206874847412,-0.0,-7.09260916664789e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,9.567771485308184e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0001007534665404,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.441620982717723e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0001007534156087,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004779294831678,285.4300842285156,294.1499938964844,293.1612243652344,292.0077819824219,294.36773681640625,293.2001647949219,286.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019456423819,8.139136475904252e-09,0.0010194482747465,-0.0203743129968643,0.0,0.0,0.0,-0.0088477358222007,60.0,10.509373664855955,-0.0,-7.085927222760803e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,9.567771485308184e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0001007534665404,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.441620982717723e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0001007534156087,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004779294831678,285.4300842285156,294.1499938964844,293.1612243652344,292.0077819824219,294.36773681640625,293.2001647949219,286.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019456423819,8.139136475904252e-09,0.0010194482747465,-0.0203743129968643,0.0,0.0,0.0,-0.0088477358222007,60.0,10.509373664855955,-0.0,-7.085927222760803e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.563115600030868e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001007044265861,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,7.437999011017382e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001007043829304,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0004776968853548,285.4331359863281,294.1499938964844,293.1499938964844,292.0138854980469,294.345947265625,293.1873779296875,286.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189599124714,8.08108957528475e-09,0.0010189518798142,-0.0202222969383001,0.0,0.0,0.0,-0.0088189598172903,60.0,10.505078315734863,-0.0,-7.079027852796571e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.563115600030868e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001007044265861,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,7.437999011017382e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001007043829304,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0004776968853548,285.4331359863281,294.1499938964844,293.1499938964844,292.0138854980469,294.345947265625,293.1873779296875,286.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189599124714,8.08108957528475e-09,0.0010189518798142,-0.0202222969383001,0.0,0.0,0.0,-0.0088189598172903,60.0,10.505078315734863,-0.0,-7.079027852796571e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.558929014019668e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.0001006603415589,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,7.434743019985035e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0001006602979032,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.0004774878034368,285.4362487792969,294.1499938964844,293.1401672363281,292.01910400390625,294.32440185546875,293.1753845214844,286.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185135761275,8.02890021134317e-09,0.0010185055434703,-0.0200856197625398,0.0,0.0,0.0,-0.0087930867448449,60.0,10.499526977539062,-0.0,-7.072827656884328e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.558929014019668e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.0001006603415589,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,7.434743019985035e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0001006602979032,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.0004774878034368,285.4362487792969,294.1499938964844,293.1401672363281,292.01910400390625,294.32440185546875,293.1753845214844,286.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185135761275,8.02890021134317e-09,0.0010185055434703,-0.0200856197625398,0.0,0.0,0.0,-0.0087930867448449,60.0,10.499526977539062,-0.0,-7.072827656884328e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.555889118928462e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001006283273454,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,7.432378333760425e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001006282836897,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0004773359396494,285.439453125,294.1499938964844,293.1323547363281,292.0234680175781,294.3031005859375,293.1645202636719,286.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181893594563,7.990994532747209e-09,0.0010181814432144,-0.0199863482266664,0.0,0.0,0.0,-0.0087742954492568,60.0,10.493227005004885,-0.0,-7.068326368653288e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.555889118928462e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001006283273454,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,7.432378333760425e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001006282836897,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0004773359396494,285.439453125,294.1499938964844,293.1323547363281,292.0234680175781,294.3031005859375,293.1645202636719,286.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181893594563,7.990994532747209e-09,0.0010181814432144,-0.0199863482266664,0.0,0.0,0.0,-0.0087742954492568,60.0,10.493227005004885,-0.0,-7.068326368653288e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.554845019010828e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.0001006173333735,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,7.431566336890683e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0001006172897177,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,0.0004772838146891,285.4410705566406,294.1499938964844,293.1291809082031,292.0253601074219,294.2925720214844,293.15966796875,286.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180781828239,7.977972948935985e-09,0.0010180701501667,-0.0199522450566291,0.0,0.0,0.0,-0.0087678404524922,60.0,10.489832878112791,-0.0,-7.066780227660274e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,9.553980635246262e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0001006082311505,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,7.43089331081137e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.0001006081802188,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0004772406246047,285.4427185058594,294.1499938964844,293.1264343261719,292.0270690917969,294.2821350097656,293.1551208496094,286.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179862147197,7.967185133850307e-09,0.0010179782984778,-0.0199239905923604,0.0,0.0,0.0,-0.0087624946609139,60.0,10.486351013183594,-0.0,-7.065499829650437e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,9.55274808802642e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0001005952435662,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,7.429934339597821e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0001005951999104,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0004771790408995,285.4460144042969,294.1499938964844,293.12225341796875,292.0299072265625,294.2613830566406,293.1468200683594,286.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.951794778193744e-09,0.0010178461670875,-0.0198836866766214,0.0,0.0,0.0,-0.0087548615410923,60.0,10.47916316986084,-0.0,-7.063673024276795e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,9.55274808802642e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0001005952435662,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,7.429934339597821e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0001005951999104,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0004771790408995,285.4460144042969,294.1499938964844,293.12225341796875,292.0299072265625,294.2613830566406,293.1468200683594,286.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.951794778193744e-09,0.0010178461670875,-0.0198836866766214,0.0,0.0,0.0,-0.0087548615410923,60.0,10.47916316986084,-0.0,-7.063673024276795e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.552503615850584e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0001005926678772,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,7.42974370950833e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0001005926242214,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0004771668463945,285.44940185546875,294.1499938964844,293.11968994140625,292.0321044921875,294.2409973144531,293.1399841308594,286.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178277734667,7.948719016326322e-09,0.0010178198572248,-0.0198756325989961,0.0,0.0,0.0,-0.0087533369660377,60.0,10.471491813659668,-0.0,-7.063307805310616e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.552503615850584e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0001005926678772,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,7.42974370950833e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0001005926242214,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0004771668463945,285.44940185546875,294.1499938964844,293.11968994140625,292.0321044921875,294.2409973144531,293.1399841308594,286.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178277734667,7.948719016326322e-09,0.0010178198572248,-0.0198756325989961,0.0,0.0,0.0,-0.0087533369660377,60.0,10.471491813659668,-0.0,-7.063307805310616e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
