time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,9.552987467031926e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0001005977610475,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.430120604112744e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0001005977173917,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0004771910316776,285.4528503417969,294.1499938964844,293.1185913085937,292.0336608886719,294.220947265625,293.1346130371094,286.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178791126236,7.954723102443495e-09,0.0010178711963817,-0.0198913533240556,0.0,0.0,0.0,-0.0087563134729862,60.0,10.463444709777832,-0.0,-7.064020479674582e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,9.552987467031926e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0001005977610475,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.430120604112744e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0001005977173917,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0004771910316776,285.4528503417969,294.1499938964844,293.1185913085937,292.0336608886719,294.220947265625,293.1346130371094,286.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178791126236,7.954723102443495e-09,0.0010178711963817,-0.0198913533240556,0.0,0.0,0.0,-0.0087563134729862,60.0,10.463444709777832,-0.0,-7.064020479674582e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,9.554145799484104e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001006099555524,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,7.431020640069619e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001006099118967,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0004772488900925,285.4563293457031,294.1499938964844,293.1187744140625,292.03466796875,294.2012634277344,293.130615234375,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180022800341,7.969123139162093e-09,0.0010179942473769,-0.0199290681630373,0.0,0.0,0.0,-0.0087634520605206,60.0,10.45500373840332,-0.0,-7.065729334954085e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,9.554145799484104e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001006099555524,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,7.431020640069619e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001006099118967,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0004772488900925,285.4563293457031,294.1499938964844,293.1187744140625,292.03466796875,294.2012634277344,293.130615234375,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180022800341,7.969123139162093e-09,0.0010179942473769,-0.0199290681630373,0.0,0.0,0.0,-0.0087634520605206,60.0,10.45500373840332,-0.0,-7.065729334954085e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,9.554993448546156e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,0.0001006188831524,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,7.431679841829464e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001006188394967,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0004772912361659,285.4581298828125,294.1499938964844,293.11932373046875,292.03497314453125,294.19158935546875,293.1292419433594,286.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180925019085,7.979672034252872e-09,0.0010180845856666,-0.0199566930532455,0.0,0.0,0.0,-0.0087686814367771,60.0,10.450608253479004,-0.0,-7.06698202179723e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.555942233419046e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001006288730422,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,7.432417623931542e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0001006288221105,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0004773386172018,285.4599304199219,294.1499938964844,293.1201477050781,292.0351257324219,294.1820068359375,293.128173828125,286.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181936668232,7.991475037272266e-09,0.001018185634166,-0.0199876055121421,0.0,0.0,0.0,-0.0087745338678359,60.0,10.44613552093506,-0.0,-7.068383212072149e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,9.558097372064368e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.000100651566754,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,7.43409400456585e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001006515230983,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0004774463013745,285.4635314941406,294.1499938964844,293.1224975585937,292.0351257324219,294.1630554199219,293.126708984375,286.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184227721765,8.018301578260889e-09,0.0010184147395193,-0.0200578607618808,0.0,0.0,0.0,-0.0087878312915563,60.0,10.436984062194824,-0.0,-7.071569285699297e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,9.558097372064368e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.000100651566754,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,7.43409400456585e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001006515230983,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0004774463013745,285.4635314941406,294.1499938964844,293.1224975585937,292.0351257324219,294.1630554199219,293.126708984375,286.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184227721765,8.018301578260889e-09,0.0010184147395193,-0.0200578607618808,0.0,0.0,0.0,-0.0087878312915563,60.0,10.436984062194824,-0.0,-7.071569285699297e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,9.560734179103748e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0001006793318083,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,7.436145097017288e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0001006792881526,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0004775780253112,285.4672241210937,294.1499938964844,293.1257629394531,292.0346984863281,294.1445007324219,293.12646484375,286.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.051129540831425e-09,0.0010186954168602,-0.0201438348740339,0.0,0.0,0.0,-0.0088041061535477,60.0,10.42738437652588,-0.0,-7.075468033690413e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,9.560734179103748e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0001006793318083,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,7.436145097017288e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0001006792881526,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0004775780253112,285.4672241210937,294.1499938964844,293.1257629394531,292.0346984863281,294.1445007324219,293.12646484375,286.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.051129540831425e-09,0.0010186954168602,-0.0201438348740339,0.0,0.0,0.0,-0.0088041061535477,60.0,10.42738437652588,-0.0,-7.075468033690413e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,9.563688945490868e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.0001007104438031,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,7.438442116836086e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001007104001473,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.0004777256108354,285.4709777832031,294.1499938964844,293.1297302246094,292.0339050292969,294.1263427734375,293.1272888183594,286.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087911673726467e-09,0.0010190099710598,-0.0202401634305715,0.0,0.0,0.0,-0.0088223405182361,60.0,10.417407989501951,-0.0,-7.079838582058073e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,9.563688945490868e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.0001007104438031,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,7.438442116836086e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001007104001473,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.0004777256108354,285.4709777832031,294.1499938964844,293.1297302246094,292.0339050292969,294.1263427734375,293.1272888183594,286.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087911673726467e-09,0.0010190099710598,-0.0202401634305715,0.0,0.0,0.0,-0.0088223405182361,60.0,10.417407989501951,-0.0,-7.079838582058073e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,9.565342770656572e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001007278551696,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,7.439728506142274e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001007278115139,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0004778082366101,285.4729309082031,294.1499938964844,293.1320495605469,292.0333557128906,294.1170959472656,293.128173828125,286.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191941400989,8.108503202208794e-09,0.0010191861074417,-0.0202940888702869,0.0,0.0,0.0,-0.0088325487449765,60.0,10.412035942077637,-0.0,-7.082285691240031e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,9.566877997713163e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001007440150715,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,7.440922490786761e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0001007439714157,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004778848960995,285.4747619628906,294.1499938964844,293.13427734375,292.03277587890625,294.10858154296875,293.1290588378906,286.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127614137265482e-09,0.0010193494381383,-0.0203441381454467,0.0,0.0,0.0,-0.0088420221582055,60.0,10.407049179077148,-0.0,-7.084557296366256e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,9.568544919602572e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0001007615719572,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,7.442219066433609e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,0.0001007615283015,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0004779681621585,285.4767150878906,294.1499938964844,293.1367492675781,292.0321044921875,294.0998840332031,293.13037109375,286.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148369978755454e-09,0.001019526971504,-0.0203984957188367,0.0,0.0,0.0,-0.0088523123413324,60.0,10.401692390441896,-0.0,-7.087025011287551e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,9.570226393407212e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.000100779281638,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,7.443526556016877e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0001007792379823,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.000478052184917,285.4786376953125,294.1499938964844,293.1392822265625,292.0313720703125,294.09130859375,293.1318359375,286.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197141673415,8.169310561356724e-09,0.001019706018269,-0.0204533375799655,0.0,0.0,0.0,-0.0088626937940716,60.0,10.396259307861328,-0.0,-7.089514753033654e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,9.57360171014443e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.000100814824691,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,7.446151721524075e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001008147810352,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0004782208125106,285.4825744628906,294.1499938964844,293.1445617675781,292.0297546386719,294.0743408203125,293.1351318359375,286.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102007354144,8.211338275998514e-09,0.0010200653923675,-0.0205634012818336,0.0,0.0,0.0,-0.0088835284113883,60.0,10.385174751281738,-0.0,-7.094513421179728e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,9.57360171014443e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.000100814824691,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,7.446151721524075e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001008147810352,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0004782208125106,285.4825744628906,294.1499938964844,293.1445617675781,292.0297546386719,294.0743408203125,293.1351318359375,286.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102007354144,8.211338275998514e-09,0.0010200653923675,-0.0205634012818336,0.0,0.0,0.0,-0.0088835284113883,60.0,10.385174751281738,-0.0,-7.094513421179728e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,9.576967568136752e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001008502658805,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,7.448769611073658e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0001008502222248,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0004783889453392,285.4865417480469,294.1499938964844,293.1499938964844,292.0279541015625,294.05780029296875,293.13897705078125,286.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204319842159,8.253249639267324e-09,0.0010204237187281,-0.020673157647252,0.0,0.0,0.0,-0.0089043052867054,60.0,10.373664855957031,-0.0,-7.099500010099291e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,9.576967568136752e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001008502658805,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,7.448769611073658e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0001008502222248,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0004783889453392,285.4865417480469,294.1499938964844,293.1499938964844,292.0279541015625,294.05780029296875,293.13897705078125,286.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204319842159,8.253249639267324e-09,0.0010204237187281,-0.020673157647252,0.0,0.0,0.0,-0.0089043052867054,60.0,10.373664855957031,-0.0,-7.099500010099291e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.580217738403007e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0001008844847092,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,7.451297278748825e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001008844483294,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0004785512865055,285.4905700683594,294.1499938964844,293.1554260253906,292.0260009765625,294.0416259765625,293.14324951171875,286.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207780869677,8.293715936247281e-09,0.0010207698214799,-0.0207791309803724,0.0,0.0,0.0,-0.0089243659749627,60.0,10.361781120300291,-0.0,-7.104316068762273e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.580217738403007e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0001008844847092,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,7.451297278748825e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001008844483294,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0004785512865055,285.4905700683594,294.1499938964844,293.1554260253906,292.0260009765625,294.0416259765625,293.14324951171875,286.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207780869677,8.293715936247281e-09,0.0010207698214799,-0.0207791309803724,0.0,0.0,0.0,-0.0089243659749627,60.0,10.361781120300291,-0.0,-7.104316068762273e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,9.58326054387726e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0001009165207506,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.453663420164958e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001009164843708,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0004787032667081,285.4946594238281,294.1499938964844,293.16070556640625,292.02398681640625,294.0258483886719,293.1478271484375,286.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211020708084,8.331598522204331e-09,0.0010210936889052,-0.0208783373236656,0.0,0.0,0.0,-0.0089431460946798,60.0,10.34952163696289,-0.0,-7.108825883506142e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,9.58326054387726e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0001009165207506,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.453663420164958e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001009164843708,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0004787032667081,285.4946594238281,294.1499938964844,293.16070556640625,292.02398681640625,294.0258483886719,293.1478271484375,286.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211020708084,8.331598522204331e-09,0.0010210936889052,-0.0208783373236656,0.0,0.0,0.0,-0.0089431460946798,60.0,10.34952163696289,-0.0,-7.108825883506142e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.584655344951898e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.000100931210909,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,7.454748265445232e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001009311672532,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0004787729412782,285.4967346191406,294.1499938964844,293.16326904296875,292.02294921875,294.01812744140625,293.1501770019531,286.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212505003437,8.348962410309468e-09,0.0010212421184405,-0.0209238100796937,0.0,0.0,0.0,-0.008951754309237,60.0,10.343221664428713,-0.0,-7.110893562867204e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,9.585973020875826e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,0.0001009450861602,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,7.455773447873071e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001009450497804,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0004788388032466,285.4988098144531,294.1499938964844,293.16571044921875,292.0219421386719,294.010498046875,293.15252685546875,286.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213906643912,8.365371506613428e-09,0.001021382282488,-0.0209667831659317,0.0,0.0,0.0,-0.0089598884806036,60.0,10.336847305297852,-0.0,-7.11284826593328e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,9.588374814484268e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001009703773888,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,7.457641186192632e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.000100970341009,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004789587692357,285.50299072265625,294.1499938964844,293.1702575683594,292.0199279785156,293.99542236328125,293.1571960449219,286.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216466616839,8.395272921291053e-09,0.0010216382797807,-0.021045085042715,0.0,0.0,0.0,-0.0089747123420238,60.0,10.323898315429688,-0.0,-7.116410216667647e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,9.588374814484268e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001009703773888,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,7.457641186192632e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.000100970341009,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004789587692357,285.50299072265625,294.1499938964844,293.1702575683594,292.0199279785156,293.99542236328125,293.1571960449219,286.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216466616839,8.395272921291053e-09,0.0010216382797807,-0.021045085042715,0.0,0.0,0.0,-0.0089747123420238,60.0,10.323898315429688,-0.0,-7.116410216667647e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,9.590236004441977e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0001009899788186,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,7.459088374162093e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001009899351629,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,0.000479051755974,285.5072326660156,294.1499938964844,293.1742553710937,292.0179748535156,293.9806823730469,293.1616516113281,286.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218446841463,8.418437502655252e-09,0.0010218363022431,-0.0211057476699352,0.0,0.0,0.0,-0.0089861964806914,60.0,10.310522079467772,-0.0,-7.119169964653338e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,9.590236004441977e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0001009899788186,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,7.459088374162093e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001009899351629,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,0.000479051755974,285.5072326660156,294.1499938964844,293.1742553710937,292.0179748535156,293.9806823730469,293.1616516113281,286.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218446841463,8.418437502655252e-09,0.0010218363022431,-0.0211057476699352,0.0,0.0,0.0,-0.0089861964806914,60.0,10.310522079467772,-0.0,-7.119169964653338e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.591557318344712e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0001010038904496,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,7.460115739377216e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001010038467939,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004791177634615,285.51153564453125,294.1499938964844,293.177490234375,292.0161437988281,293.9662780761719,293.16583251953125,286.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219853138551,8.434874132490222e-09,0.0010219769319519,-0.0211487915366888,0.0,0.0,0.0,-0.0089943446218967,60.0,10.296809196472168,-0.0,-7.12112893097583e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.591557318344712e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0001010038904496,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,7.460115739377216e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001010038467939,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004791177634615,285.51153564453125,294.1499938964844,293.177490234375,292.0161437988281,293.9662780761719,293.16583251953125,286.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219853138551,8.434874132490222e-09,0.0010219769319519,-0.0211487915366888,0.0,0.0,0.0,-0.0089943446218967,60.0,10.296809196472168,-0.0,-7.12112893097583e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.591984417056663e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001010083869914,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,7.460448250640184e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.0001010083433357,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0004791390965692,285.5141296386719,294.1499938964844,293.17901611328125,292.01513671875,293.9577941894531,293.1680908203125,286.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220305994153,8.44018188672635e-09,0.0010220222175121,-0.0211626924574375,0.0,0.0,0.0,-0.00899697560817,60.0,10.288384437561035,-0.0,-7.121761314010655e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.592201240593567e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001010106643661,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,7.460616325261071e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0001010106279863,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0004791499231941,285.515869140625,294.1499938964844,293.17987060546875,292.0144958496094,293.9521789550781,293.1695251464844,286.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220537660643,8.442873955516461e-09,0.0010220452677458,-0.0211697407066822,0.0,0.0,0.0,-0.0089983101934194,60.0,10.282740592956545,-0.0,-7.12208247932722e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,9.592188143869862e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001010105261229,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,7.460606138920411e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001010104897432,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,0.0004791492829099,285.51806640625,294.1499938964844,293.1806945800781,292.0137634277344,293.9452514648437,293.1711120605469,286.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220521362498,8.442696319832521e-09,0.0010220436379313,-0.02116927690804,0.0,0.0,0.0,-0.0089982217177748,60.0,10.275551795959473,-0.0,-7.122061163045147e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,9.592011338099836e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001010086562018,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,7.460467895725742e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.000101008619822,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,0.0004791404062416,285.520263671875,294.1499938964844,293.18121337890625,292.0130920410156,293.9383850097656,293.1725158691406,286.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220328113064,8.44047587378327e-09,0.0010220244294032,-0.0211634617298841,0.0,0.0,0.0,-0.008997119963169,60.0,10.26829719543457,-0.0,-7.121796841147443e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,9.591169509803876e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.0001009998013614,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,7.459813787136227e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0001009997649816,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0004790984094142,285.52471923828125,294.1499938964844,293.1814270019531,292.011962890625,293.9247741699219,293.1748962402344,286.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219435207545,8.429972275791897e-09,0.001021935022436,-0.0211359560489654,0.0,0.0,0.0,-0.0089919157326221,60.0,10.253609657287598,-0.0,-7.120544864847035e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,9.591169509803876e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.0001009998013614,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,7.459813787136227e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0001009997649816,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0004790984094142,285.52471923828125,294.1499938964844,293.1814270019531,292.011962890625,293.9247741699219,293.1748962402344,286.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219435207545,8.429972275791897e-09,0.001021935022436,-0.0211359560489654,0.0,0.0,0.0,-0.0089919157326221,60.0,10.253609657287598,-0.0,-7.120544864847035e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,9.589280671207234e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001009799088933,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,7.458344771293923e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001009798725135,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0004790040547959,285.5292053222656,294.1499938964844,293.1802978515625,292.0111694335937,293.91143798828125,293.1763000488281,286.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217420058324,8.40641511956619e-09,0.0010217336239293,-0.0210742633789777,0.0,0.0,0.0,-0.0089802369475364,60.0,10.238548278808594,-0.0,-7.117737510498048e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
