time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,9.589280671207234e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001009799088933,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,7.458344771293923e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001009798725135,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0004790040547959,285.5292053222656,294.1499938964844,293.1802978515625,292.0111694335937,293.91143798828125,293.1763000488281,286.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217420058324,8.40641511956619e-09,0.0010217336239293,-0.0210742633789777,0.0,0.0,0.0,-0.0089802369475364,60.0,10.238548278808594,-0.0,-7.117737510498048e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.586407395545392e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001009496481856,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,7.456109597114846e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,0.0001009496118058,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0004788605438079,285.5337219238281,294.1499938964844,293.177734375,292.0107421875,293.8982849121094,293.1766662597656,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214357171207,8.370592219364426e-09,0.0010214273352175,-0.0209804531186819,0.0,0.0,0.0,-0.0089624784886837,60.0,10.223191261291504,-0.0,-7.11346999082707e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.586407395545392e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001009496481856,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,7.456109597114846e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,0.0001009496118058,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0004788605438079,285.5337219238281,294.1499938964844,293.177734375,292.0107421875,293.8982849121094,293.1766662597656,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214357171207,8.370592219364426e-09,0.0010214273352175,-0.0209804531186819,0.0,0.0,0.0,-0.0089624784886837,60.0,10.223191261291504,-0.0,-7.11346999082707e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,9.582420898368582e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0001009076586342,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.453008583979681e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001009076222544,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0004786613862961,285.5382995605469,294.1499938964844,293.1735534667969,292.0107727050781,293.8852844238281,293.17584228515625,286.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021010801196,8.320895972246944e-09,0.0010210024192929,-0.0208503101021051,0.0,0.0,0.0,-0.0089378422126173,60.0,10.20753574371338,-0.0,-7.107551880380927e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,9.582420898368582e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0001009076586342,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.453008583979681e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0001009076222544,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0004786613862961,285.5382995605469,294.1499938964844,293.1735534667969,292.0107727050781,293.8852844238281,293.17584228515625,286.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021010801196,8.320895972246944e-09,0.0010210024192929,-0.0208503101021051,0.0,0.0,0.0,-0.0089378422126173,60.0,10.20753574371338,-0.0,-7.107551880380927e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.579887409927323e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001008809849736,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,7.45103825465776e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001008809485938,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0004785348428413,285.5406188964844,294.1499938964844,293.1708374023437,292.0109558105469,293.8788452148437,293.1748046875,286.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207406012341,8.289323893961864e-09,0.0010207323357462,-0.0207676291465759,0.0,0.0,0.0,-0.0089221894741058,60.0,10.199578285217283,-0.0,-7.103793109308755e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,9.57711599767208e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0001008518011076,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,7.448882388416678e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001008517647278,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0004783964250236,285.5429382324219,294.1499938964844,293.16766357421875,292.0112609863281,293.8724365234375,293.1734619140625,286.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204447899013,8.254783523398146e-09,0.0010204365244135,-0.0206771772354841,0.0,0.0,0.0,-0.0089050643146038,60.0,10.191571235656738,-0.0,-7.099682619582381e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.570868132868782e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0001007860046229,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,7.444022776326165e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001007859682431,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004780843446496,285.547607421875,294.1499938964844,293.15985107421875,292.0122985839844,293.85968017578125,293.1700134277344,286.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197795927524,8.176917809521456e-09,0.0010197714436799,-0.0204732585698366,0.0,0.0,0.0,-0.0088664665818214,60.0,10.175421714782717,-0.0,-7.090419273936277e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.570868132868782e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0001007860046229,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,7.444022776326165e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001007859682431,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004780843446496,285.547607421875,294.1499938964844,293.15985107421875,292.0122985839844,293.85968017578125,293.1700134277344,286.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197795927524,8.176917809521456e-09,0.0010197714436799,-0.0204732585698366,0.0,0.0,0.0,-0.0088664665818214,60.0,10.175421714782717,-0.0,-7.090419273936277e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.563124331180006e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001007044556899,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,7.437999738613144e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0001007044193102,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.000477697525639,285.5522766113281,294.1499938964844,293.1499938964844,292.0138854980469,293.84698486328125,293.1648864746094,286.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018954324536,8.080413671507358e-09,0.0010189461754634,-0.0202205274254083,0.0,0.0,0.0,-0.008818625472486,60.0,10.15910530090332,-0.0,-7.07894756146743e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.563124331180006e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001007044556899,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,7.437999738613144e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0001007044193102,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.000477697525639,285.5522766113281,294.1499938964844,293.1499938964844,292.0138854980469,293.84698486328125,293.1648864746094,286.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018954324536,8.080413671507358e-09,0.0010189461754634,-0.0202205274254083,0.0,0.0,0.0,-0.008818625472486,60.0,10.15910530090332,-0.0,-7.07894756146743e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.55430296016857e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001006115635391,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.431138510582969e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001006115271593,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0004772568936459,285.5570373535156,294.1499938964844,293.1386413574219,292.01715087890625,293.8343200683594,293.15826416015625,286.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180142708122,7.970486493036333e-09,0.001018006238155,-0.0199326388537883,0.0,0.0,0.0,-0.0087641300633549,60.0,10.143667221069336,-0.0,-7.065891338697838e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.55430296016857e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001006115635391,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.431138510582969e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001006115271593,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0004772568936459,285.5570373535156,294.1499938964844,293.1386413574219,292.01715087890625,293.8343200683594,293.15826416015625,286.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180142708122,7.970486493036333e-09,0.001018006238155,-0.0199326388537883,0.0,0.0,0.0,-0.0087641300633549,60.0,10.143667221069336,-0.0,-7.065891338697838e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,9.547847730573268e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001005435842671,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,7.42611737223342e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0001005435478873,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0004769344232045,285.5602722167969,294.1499938964844,293.1304016113281,292.0208740234375,293.82574462890625,293.15289306640625,286.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890041509028833e-09,0.0010173183400183,-0.0197219587862491,0.0,0.0,0.0,-0.0087242498993873,60.0,10.134791374206545,-0.0,-7.056344486500167e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,9.544769272906706e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0001005111626,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,7.423722854582593e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0001005111262202,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0004767806385643,285.5617980957031,294.1499938964844,293.1263732910156,292.0230407714844,293.8216857910156,293.1502990722656,286.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169981978833,7.851676642189886e-09,0.0010169902816414,-0.019621480256319,0.0,0.0,0.0,-0.0087052304297685,60.0,10.1307954788208,-0.0,-7.051794170820358e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.5396775577683e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001004575460683,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,7.419762550853193e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001004575096885,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.00047652630019,285.564208984375,294.1499938964844,293.11993408203125,292.02685546875,293.8153686523437,293.1457824707031,286.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164555860683,7.788230504957028e-09,0.0010164477862417,-0.0194553174078464,0.0,0.0,0.0,-0.0086737778037786,60.0,10.12582778930664,-0.0,-7.044271654876867e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.534462151350452e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001004026271402,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,7.415706204483286e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001004025907604,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0004762657918035,285.5666198730469,294.1499938964844,293.1132507324219,292.0312194824219,293.8090515136719,293.1409912109375,286.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158994700759,7.723243378165991e-09,0.0010158917866647,-0.0192851126194,0.0,0.0,0.0,-0.0086415586993098,60.0,10.121553421020508,-0.0,-7.036570082163962e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,9.523703920422122e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001002893332042,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,7.407338125631213e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0001002892968244,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0004757283895742,285.57147216796875,294.1499938964844,293.0993347167969,292.0414733886719,293.7964172363281,293.1308898925781,286.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147533612325,7.589181727496452e-09,0.0010147457942366,-0.0189339984208345,0.0,0.0,0.0,-0.0085751004517078,60.0,10.114524841308594,-0.0,-7.020697267989817e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,9.523703920422122e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001002893332042,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,7.407338125631213e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0001002892968244,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0004757283895742,285.57147216796875,294.1499938964844,293.0993347167969,292.0414733886719,293.7964172363281,293.1308898925781,286.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147533612325,7.589181727496452e-09,0.0010147457942366,-0.0189339984208345,0.0,0.0,0.0,-0.0085751004517078,60.0,10.114524841308594,-0.0,-7.020697267989817e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,9.51225301832892e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001001687414827,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.398431625915691e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001001687123789,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0004751563828904,285.57635498046875,294.1499938964844,293.0845947265625,292.05352783203125,293.78375244140625,293.1198425292969,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135330958291,7.446489647122689e-09,0.0010135256452485,-0.0185602735728025,0.0,0.0,0.0,-0.0085043618455529,60.0,10.110512733459473,-0.0,-7.003821878015516e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,9.51225301832892e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001001687414827,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.398431625915691e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001001687123789,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0004751563828904,285.57635498046875,294.1499938964844,293.0845947265625,292.05352783203125,293.78375244140625,293.1198425292969,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135330958291,7.446489647122689e-09,0.0010135256452485,-0.0185602735728025,0.0,0.0,0.0,-0.0085043618455529,60.0,10.110512733459473,-0.0,-7.003821878015516e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.500270971329884e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001000425618258,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,7.389112579403445e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.000100042532722,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.000474557862617,285.5812683105469,294.1499938964844,293.069091796875,292.0671691894531,293.77105712890625,293.1079406738281,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122562525793,7.297186410681888e-09,0.0010122490348294,-0.0181692242622375,0.0,0.0,0.0,-0.0084303459152579,60.0,10.109058380126951,-0.0,-6.986186207313949e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.500270971329884e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001000425618258,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,7.389112579403445e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.000100042532722,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.000474557862617,285.5812683105469,294.1499938964844,293.069091796875,292.0671691894531,293.77105712890625,293.1079406738281,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122562525793,7.297186410681888e-09,0.0010122490348294,-0.0181692242622375,0.0,0.0,0.0,-0.0084303459152579,60.0,10.109058380126951,-0.0,-6.986186207313949e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,9.487791976425795e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,9.991115803131834e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,7.379406451946124e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,9.991112892748788e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0004739345458801,285.5862121582031,294.1499938964844,293.0528564453125,292.0820617675781,293.75830078125,293.0952453613281,286.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109265567734,7.1416930147449875e-09,0.0010109193390235,-0.0177619531750679,0.0,0.0,0.0,-0.0083532612770795,60.0,10.10976219177246,-0.0,-6.967842836047566e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,9.487791976425795e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,9.991115803131834e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,7.379406451946124e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,9.991112892748788e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0004739345458801,285.5862121582031,294.1499938964844,293.0528564453125,292.0820617675781,293.75830078125,293.0952453613281,286.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109265567734,7.1416930147449875e-09,0.0010109193390235,-0.0177619531750679,0.0,0.0,0.0,-0.0083532612770795,60.0,10.10976219177246,-0.0,-6.967842836047566e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.481336746830492e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,9.98431714833714e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,7.374385313596576e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,9.984314237954096e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0004736120754387,285.58868408203125,294.1499938964844,293.0444641113281,292.0899353027344,293.7518920898437,293.0885314941406,286.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102385422214,7.061251139361957e-09,0.0010102314408868,-0.0175512563437223,0.0,0.0,0.0,-0.0083133829757571,60.0,10.11097526550293,-0.0,-6.958362774867055e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,9.474802936892956e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,9.977437002817167e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,7.36930305720307e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,9.977434092434125e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0004732857050839,285.5911865234375,294.1499938964844,293.0359191894531,292.0980224609375,293.7454833984375,293.0816955566406,286.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095421457663,6.979836264520145e-09,0.001009535160847,-0.0173380076885223,0.0,0.0,0.0,-0.0082730213180184,60.0,10.112525939941406,-0.0,-6.948774711190708e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.46153813856654e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,9.96346861938946e-05,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,7.358986476901919e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.963465709006414e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0004726230981759,285.59619140625,294.1499938964844,293.018310546875,292.1147766113281,293.73260498046875,293.06768798828125,286.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.814553810130519e-09,0.0010081219952553,-0.0169050768017768,0.0,0.0,0.0,-0.0081910844892263,60.0,10.11624813079834,-0.0,-6.929329998683897e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.46153813856654e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,9.96346861938946e-05,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,7.358986476901919e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.963465709006414e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0004726230981759,285.59619140625,294.1499938964844,293.018310546875,292.1147766113281,293.73260498046875,293.06768798828125,286.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.814553810130519e-09,0.0010081219952553,-0.0169050768017768,0.0,0.0,0.0,-0.0081910844892263,60.0,10.11624813079834,-0.0,-6.929329998683897e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,9.447850607102735e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.94905421976e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,7.348340295720845e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,9.949051309376956e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.000471939361887,285.6012268066406,294.1499938964844,293.00006103515625,292.1320495605469,293.7196655273437,293.05303955078125,286.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066702961921,6.6439986845523435e-09,0.0010066636605188,-0.0164583269506692,0.0,0.0,0.0,-0.0081065334379673,60.0,10.12100887298584,-0.0,-6.909293404078198e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,9.447850607102735e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,9.94905421976e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,7.348340295720845e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,9.949051309376956e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.000471939361887,285.6012268066406,294.1499938964844,293.00006103515625,292.1320495605469,293.7196655273437,293.05303955078125,286.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066702961921,6.6439986845523435e-09,0.0010066636605188,-0.0164583269506692,0.0,0.0,0.0,-0.0081065334379673,60.0,10.12100887298584,-0.0,-6.909293404078198e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.433854575036094e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.934316040016712e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,7.337454735534266e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,9.934313129633664e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0004712402878794,285.6062927246094,294.1499938964844,292.9812316894531,292.1496276855469,293.7066345214844,293.0378723144531,286.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051788995042,6.469611069093162e-09,0.0010051724966615,-0.0160015281289815,0.0,0.0,0.0,-0.0080200815573334,60.0,10.126419067382812,-0.0,-6.888836168172929e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.433854575036094e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.934316040016712e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,7.337454735534266e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,9.934313129633664e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0004712402878794,285.6062927246094,294.1499938964844,292.9812316894531,292.1496276855469,293.7066345214844,293.0378723144531,286.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051788995042,6.469611069093162e-09,0.0010051724966615,-0.0160015281289815,0.0,0.0,0.0,-0.0080200815573334,60.0,10.126419067382812,-0.0,-6.888836168172929e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.423022129340096e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.922908793669194e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,7.32902844902128e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.922905883286148e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0004706991603597,285.6101379394531,294.1499938964844,292.96649169921875,292.1630249023437,293.6966552734375,293.02593994140625,286.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004024525173,6.334627933313186e-09,0.0010040182387456,-0.0156479403376579,0.0,0.0,0.0,-0.0079531650990247,60.0,10.13071060180664,-0.0,-6.873023039588588e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,9.419598063686864e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,9.919303556671366e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,7.32636617613025e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,9.91930064628832e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.000470528146252,285.6113586425781,294.1499938964844,292.9617919921875,292.167236328125,293.6935119628906,293.0221862792969,286.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036597959697,6.291970944261038e-09,0.001003653393127,-0.0155361993238329,0.0,0.0,0.0,-0.0079320175573229,60.0,10.132060050964355,-0.0,-6.868029345241666e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,9.41236430662684e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.911684901453556e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,7.320739678107202e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.91168271866627e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0004701667639892,285.6139221191406,294.1499938964844,292.9518737792969,292.17596435546875,293.6868896484375,293.0140991210937,286.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028888937085,6.201830604624092e-09,0.0010028826072812,-0.0153000727295875,0.0,0.0,0.0,-0.0078873317688703,60.0,10.134799003601074,-0.0,-6.857482759414779e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,9.405098535353318e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,9.90403423202224e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,7.315087714232504e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,9.904031321639196e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0004698038392234,285.6164855957031,294.1499938964844,292.9418334960937,292.18463134765625,293.6802673339844,293.0059509277344,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021144989877,6.111297246036429e-09,0.001002108445391,-0.0150629132986068,0.0,0.0,0.0,-0.0078424494713544,60.0,10.137450218200684,-0.0,-6.846898514822898e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.390493505634367e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.88865431281738e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,7.303728489205241e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.888651402434334e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0004690742935054,285.62164306640625,294.1499938964844,292.9213562011719,292.2015686035156,293.6669311523437,292.9894104003906,286.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.9293174814456515e-09,0.0010005524381995,-0.0145861962810158,0.0,0.0,0.0,-0.0077522345818579,60.0,10.14245891571045,-0.0,-6.82564831322452e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.390493505634367e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.88865431281738e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,7.303728489205241e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.888651402434334e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0004690742935054,285.62164306640625,294.1499938964844,292.9213562011719,292.2015686035156,293.6669311523437,292.9894104003906,286.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.9293174814456515e-09,0.0010005524381995,-0.0145861962810158,0.0,0.0,0.0,-0.0077522345818579,60.0,10.14245891571045,-0.0,-6.82564831322452e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
