time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.375740046380088e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.873117960523814e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,7.292253576451913e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,9.87311577773653e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0004683373554144,285.6268005371094,294.1499938964844,292.900390625,292.2178039550781,293.6534729003906,292.9725341796875,286.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745493858455575e-09,0.0009989804821088,-0.0141046401113271,0.0,0.0,0.0,-0.0076611055992543,60.0,10.146419525146484,-0.0,-6.804216212685787e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.375740046380088e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.873117960523814e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,7.292253576451913e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,9.87311577773653e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0004683373554144,285.6268005371094,294.1499938964844,292.900390625,292.2178039550781,293.6534729003906,292.9725341796875,286.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745493858455575e-09,0.0009989804821088,-0.0141046401113271,0.0,0.0,0.0,-0.0076611055992543,60.0,10.146419525146484,-0.0,-6.804216212685787e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,9.360918193124236e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,9.857509576249868e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,7.280724821612239e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,9.857506665866822e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0004675969539675,285.6319885253906,294.1499938964844,292.8789978027344,292.2331237792969,293.6399230957031,292.9552917480469,286.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560805593773921e-09,0.0009974011918529,-0.0136208077892661,0.0,0.0,0.0,-0.0075695472769439,60.0,10.149035453796388,-0.0,-6.782717321129894e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,9.360918193124236e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,9.857509576249868e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,7.280724821612239e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,9.857506665866822e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0004675969539675,285.6319885253906,294.1499938964844,292.8789978027344,292.2331237792969,293.6399230957031,292.9552917480469,286.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560805593773921e-09,0.0009974011918529,-0.0136208077892661,0.0,0.0,0.0,-0.0075695472769439,60.0,10.149035453796388,-0.0,-6.782717321129894e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.346073056804016e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,9.841877181315796e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,7.269179332070053e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.841874270932748e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0004668554465752,285.63720703125,294.1499938964844,292.857177734375,292.24725341796875,293.626220703125,292.93780517578125,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.3758424378713715e-09,0.0009958195732906,-0.0131362462416291,0.0,0.0,0.0,-0.0074778529815375,60.0,10.149930953979492,-0.0,-6.761220561202208e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.346073056804016e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,9.841877181315796e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,7.269179332070053e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.841874270932748e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0004668554465752,285.63720703125,294.1499938964844,292.857177734375,292.24725341796875,293.626220703125,292.93780517578125,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.3758424378713715e-09,0.0009958195732906,-0.0131362462416291,0.0,0.0,0.0,-0.0074778529815375,60.0,10.149930953979492,-0.0,-6.761220561202208e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.338663221569732e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.834073716774584e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,7.263415318448097e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,9.8340715339873e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0004664852749556,285.63983154296875,294.1499938964844,292.8460998535156,292.2538146972656,293.61932373046875,292.9289245605469,286.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950353996828,5.283513182519073e-09,0.000995030044578,-0.0128943612799048,0.0,0.0,0.0,-0.0074320817366242,60.0,10.149333000183104,-0.0,-6.750502734576004e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,9.331264300271867e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,9.826282621361317e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,7.257660763571039e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.82627971097827e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0004661157145164,285.6424560546875,294.1499938964844,292.8349609375,292.2599792480469,293.61236572265625,292.9200134277344,286.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942470351234,5.191325591624718e-09,0.0009942417964339,-0.0126528460532426,0.0,0.0,0.0,-0.0073863803409039,60.0,10.148234367370604,-0.0,-6.739809776945549e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,9.316503565059976e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.810738265514374e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,7.246180030051619e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,9.810735355131328e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0004653783689718,285.647705078125,294.1499938964844,292.8124084472656,292.27105712890625,293.5984191894531,292.902099609375,286.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.007402492651636e-09,0.000992669025436,-0.0121709899976849,0.0,0.0,0.0,-0.0072952015325427,60.0,10.14488697052002,-0.0,-6.718501310842839e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,9.316503565059976e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.810738265514374e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,7.246180030051619e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,9.810735355131328e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0004653783689718,285.647705078125,294.1499938964844,292.8124084472656,292.27105712890625,293.5984191894531,292.902099609375,286.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.007402492651636e-09,0.000992669025436,-0.0121709899976849,0.0,0.0,0.0,-0.0072952015325427,60.0,10.14488697052002,-0.0,-6.718501310842839e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,9.301867248723283e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.795325604500248e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,7.234796066768467e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.795323421712963e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0004646472807507,285.6529846191406,294.1499938964844,292.7895202636719,292.2802734375,293.5843505859375,292.8840026855469,286.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825041255429596e-09,0.0009911096422001,-0.0116932205855846,0.0,0.0,0.0,-0.0072047971189022,60.0,10.138479232788086,-0.0,-6.697406718103593e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,9.301867248723283e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.795325604500248e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,7.234796066768467e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.795323421712963e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0004646472807507,285.6529846191406,294.1499938964844,292.7895202636719,292.2802734375,293.5843505859375,292.8840026855469,286.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825041255429596e-09,0.0009911096422001,-0.0116932205855846,0.0,0.0,0.0,-0.0072047971189022,60.0,10.138479232788086,-0.0,-6.697406718103593e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.28738882066682e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.780078835319728e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,7.223535067168996e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,9.780076652532443e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0004639240505639,285.6582946777344,294.1499938964844,292.766357421875,292.287353515625,293.5700988769531,292.8658142089844,286.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895715629681,4.644640227979835e-09,0.0009895669063553,-0.0112205762416124,0.0,0.0,0.0,-0.007115364074707,60.0,10.128804206848145,-0.0,-6.676572184005637e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.28738882066682e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.780078835319728e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,7.223535067168996e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,9.780076652532443e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0004639240505639,285.6582946777344,294.1499938964844,292.766357421875,292.287353515625,293.5700988769531,292.8658142089844,286.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895715629681,4.644640227979835e-09,0.0009895669063553,-0.0112205762416124,0.0,0.0,0.0,-0.007115364074707,60.0,10.128804206848145,-0.0,-6.676572184005637e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.275392949348316e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,9.767446317709982e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,7.214205106720328e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,9.767444134922698e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0004633248317986,285.66278076171875,294.1499938964844,292.7467041015625,292.2915344238281,293.5580444335937,292.8504638671875,286.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882933227345,4.495174010799019e-09,0.0009882888989523,-0.0108289755880832,0.0,0.0,0.0,-0.007041267119348,60.0,10.117660522460938,-0.0,-6.659334417236097e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,9.273108298657462e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,9.765040886122732e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,7.212427590275183e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,9.765037975739688e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0004632106865756,285.6636047363281,294.1499938964844,292.742919921875,292.2921142578125,293.5557556152344,292.8475646972656,286.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880498982965,4.4667061160907914e-09,0.000988045358099,-0.0107543896883726,0.0,0.0,0.0,-0.0070271543227136,60.0,10.115537643432615,-0.0,-6.656053841425091e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,9.266086271964014e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,9.757645602803676e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,7.206966256489977e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,9.757643420016392e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0004628599272109,285.6662902832031,294.1499938964844,292.73114013671875,292.2935485839844,293.5484924316406,292.8384094238281,286.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873015806078,4.379209439520082e-09,0.0009872972732409,-0.0105251455679535,0.0,0.0,0.0,-0.0069837784394621,60.0,10.10693645477295,-0.0,-6.645976213803807e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,9.25911226659082e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,9.750301978783682e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,7.201541302492842e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,9.750299068400636e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0004625115543603,285.6689758300781,294.1499938964844,292.7192687988281,292.2943115234375,293.5412292480469,292.8292541503906,286.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865586180239,4.2923136156503006e-09,0.000986554310657,-0.010297474451363,0.0,0.0,0.0,-0.0069407015107572,60.0,10.097447395324709,-0.0,-6.635974614255248e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.245293767889962e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.735750791151077e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,7.190793985500932e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.735747880768032e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0004618213279172,285.6743469238281,294.1499938964844,292.6954345703125,292.2937316894531,293.5265808105469,292.8109436035156,286.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850859642028,4.12014422579432e-09,0.0009850818896666,-0.0098463790491223,0.0,0.0,0.0,-0.0068553485907614,60.0,10.076502799987791,-0.0,-6.616181025265179e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.245293767889962e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.735750791151077e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,7.190793985500932e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.735747880768032e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0004618213279172,285.6743469238281,294.1499938964844,292.6954345703125,292.2937316894531,293.5265808105469,292.8109436035156,286.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850859642028,4.12014422579432e-09,0.0009850818896666,-0.0098463790491223,0.0,0.0,0.0,-0.0068553485907614,60.0,10.076502799987791,-0.0,-6.616181025265179e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,9.2318317911122e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,9.721574315335602e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,7.18032315489836e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,9.721571404952556e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0004611488548107,285.6797180175781,294.1499938964844,292.6714172363281,292.2901611328125,293.51177978515625,292.7926940917969,286.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.952408622609482e-09,0.0009836475364863,-0.0094068935140967,0.0,0.0,0.0,-0.0067721945233643,60.0,10.050518989562988,-0.0,-6.596926027668816e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,9.2318317911122e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,9.721574315335602e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,7.18032315489836e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,9.721571404952556e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0004611488548107,285.6797180175781,294.1499938964844,292.6714172363281,292.2901611328125,293.51177978515625,292.7926940917969,286.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.952408622609482e-09,0.0009836475364863,-0.0094068935140967,0.0,0.0,0.0,-0.0067721945233643,60.0,10.050518989562988,-0.0,-6.596926027668816e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.218708873959258e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.707754361443222e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,7.170116441557184e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,9.707752178655936e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0004604933201335,285.68511962890625,294.1499938964844,292.64727783203125,292.2833251953125,293.4968566894531,292.7745361328125,286.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822531137615,3.788895863721109e-09,0.0009822492720559,-0.0089784674346446,0.0,0.0,0.0,-0.0066911336034536,60.0,10.01943302154541,-0.0,-6.578182620842199e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.218708873959258e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.707754361443222e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,7.170116441557184e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,9.707752178655936e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0004604933201335,285.68511962890625,294.1499938964844,292.64727783203125,292.2833251953125,293.4968566894531,292.7745361328125,286.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822531137615,3.788895863721109e-09,0.0009822492720559,-0.0089784674346446,0.0,0.0,0.0,-0.0066911336034536,60.0,10.01943302154541,-0.0,-6.578182620842199e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,9.205953392665832e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,9.694322216091678e-05,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,7.160195673350245e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.694320033304392e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0004598561790771,285.6905517578125,294.1499938964844,292.6230163574219,292.2730407714844,293.4818115234375,292.7564697265625,286.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808938484638,3.629966327522993e-09,0.0009808902395889,-0.0085620451718568,0.0,0.0,0.0,-0.006612345110625,60.0,9.982952117919922,-0.0,-6.559989884635797e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,9.205953392665832e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,9.694322216091678e-05,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,7.160195673350245e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.694320033304392e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0004598561790771,285.6905517578125,294.1499938964844,292.6230163574219,292.2730407714844,293.4818115234375,292.7564697265625,286.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808938484638,3.629966327522993e-09,0.0009808902395889,-0.0085620451718568,0.0,0.0,0.0,-0.006612345110625,60.0,9.982952117919922,-0.0,-6.559989884635797e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,9.199771011481062e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,9.687811689218506e-05,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,7.155386992963031e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,9.687809506431222e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0004595473583322,285.6932678222656,294.1499938964844,292.6108703613281,292.2665100097656,293.47418212890625,292.7474975585937,286.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802351705729,3.55293772180687e-09,0.000980231561698,-0.0083602154627442,0.0,0.0,0.0,-0.0065741594880819,60.0,9.961852073669434,-0.0,-6.55118128634058e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,9.193662117468192e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,9.681379015091808e-05,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,7.150635792640969e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.681376832304522e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0004592422046698,285.69598388671875,294.1499938964844,292.59869384765625,292.2590637207031,293.466552734375,292.73858642578125,286.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795845253393,3.4768241619076434e-09,0.0009795810328796,-0.0081607829779386,0.0,0.0,0.0,-0.0065364278852939,60.0,9.93951416015625,-0.0,-6.54248353271214e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.1816415078938e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.66872030403465e-05,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,7.141286187106743e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,9.668718121247366e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0004586417635437,285.7014465332031,294.1499938964844,292.5743408203125,292.2411804199219,293.45123291015625,292.7208251953125,286.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783032583072,3.327047970458352e-09,0.0009782998822629,-0.0077683357521891,0.0,0.0,0.0,-0.006462175399065,60.0,9.89207935333252,-0.0,-6.525384321776073e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.1816415078938e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.66872030403465e-05,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,7.141286187106743e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,9.668718121247366e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0004586417635437,285.7014465332031,294.1499938964844,292.5743408203125,292.2411804199219,293.45123291015625,292.7208251953125,286.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783032583072,3.327047970458352e-09,0.0009782998822629,-0.0077683357521891,0.0,0.0,0.0,-0.006462175399065,60.0,9.89207935333252,-0.0,-6.525384321776073e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,9.170133853331208e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.656602196628228e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,7.132335304049775e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,9.656600013840944e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0004580669337883,285.7069396972656,294.1499938964844,292.54998779296875,292.2191772460937,293.43572998046875,292.7032470703125,286.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770769393071,3.183667773853926e-09,0.0009770737960934,-0.0073926448822021,0.0,0.0,0.0,-0.0063910949975252,60.0,9.837564468383787,-0.0,-6.50903686505444e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,9.170133853331208e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.656602196628228e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,7.132335304049775e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,9.656600013840944e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0004580669337883,285.7069396972656,294.1499938964844,292.54998779296875,292.2191772460937,293.43572998046875,292.7032470703125,286.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770769393071,3.183667773853926e-09,0.0009770737960934,-0.0073926448822021,0.0,0.0,0.0,-0.0063910949975252,60.0,9.837564468383787,-0.0,-6.50903686505444e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,9.158581815427168e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,9.644437523093076e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,7.123350951587781e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.64443534030579e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0004574899212457,285.7124328613281,294.1499938964844,292.5240173339844,292.19342041015625,293.4200744628906,292.685791015625,286.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758460219018,3.039736018450867e-09,0.0009758429951034,-0.0070155053399503,0.0,0.0,0.0,-0.006319741718471,60.0,9.77654266357422,-0.0,-6.492646065225928e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,9.158581815427168e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,9.644437523093076e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,7.123350951587781e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.64443534030579e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0004574899212457,285.7124328613281,294.1499938964844,292.5240173339844,292.19342041015625,293.4200744628906,292.685791015625,286.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758460219018,3.039736018450867e-09,0.0009758429951034,-0.0070155053399503,0.0,0.0,0.0,-0.006319741718471,60.0,9.77654266357422,-0.0,-6.492646065225928e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,9.147636592388152e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,9.632911678636448e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,7.114837353583425e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,9.632909495849162e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0004569431766867,285.7174987792969,294.1499938964844,292.4973449707031,292.1669921875,293.4054870605469,292.669677734375,286.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746796567924,2.903360218908801e-09,0.0009746767464093,-0.0066581619903445,0.0,0.0,0.0,-0.0062521342188119,60.0,9.714826583862305,-0.0,-6.47713562784702e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,9.146684897132218e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,9.631909051677212e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,7.114096661098301e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.631906868889928e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0004568955919239,285.71795654296875,294.1499938964844,292.49493408203125,292.1645812988281,293.4042053222656,292.66827392578125,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745782008394,2.891496597712262e-09,0.000974575348664,-0.006627076305449,0.0,0.0,0.0,-0.0062462529167532,60.0,9.709460258483888,-0.0,-6.475787017734548e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.140597830992192e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,9.625498933019117e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,7.109362923074514e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,9.625496750231832e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.000456591573311,285.7207336425781,294.1499938964844,292.4792785644531,292.1490783691406,293.3961486816406,292.6594543457031,286.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739295346662,2.8156579290339323e-09,0.0009739267406985,-0.0064283558167517,0.0,0.0,0.0,-0.0062086558900773,60.0,9.673169136047363,-0.0,-6.46717097652072e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.134474385064097e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,9.619050979381429e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,7.104600081220269e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,9.619048796594144e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,0.0004562856920529,285.7234802246094,294.1499938964844,292.4629821777344,292.1329040527344,293.3880310058594,292.6506042480469,286.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973276910372,2.7393634027816915e-09,0.000973274174612,-0.0062284409068524,0.0,0.0,0.0,-0.0061708325520157,60.0,9.635787963867188,-0.0,-6.458508039486334e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,9.122151823248714e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.606074308976532e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,7.095015462255105e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.606072126189248e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0004556701460387,285.7290344238281,294.1499938964844,292.4284362792969,292.0986328125,293.37158203125,292.6328430175781,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719640365801,2.5858286623048343e-09,0.000971961475443,-0.0058261291123926,0.0,0.0,0.0,-0.0060947192832827,60.0,9.558812141418455,-0.0,-6.441093347575588e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
