time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,9.122151823248714e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,9.606074308976532e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,7.095015462255105e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.606072126189248e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0004556701460387,285.7290344238281,294.1499938964844,292.4284362792969,292.0986328125,293.37158203125,292.6328430175781,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719640365801,2.5858286623048343e-09,0.000971961475443,-0.0058261291123926,0.0,0.0,0.0,-0.0060947192832827,60.0,9.558812141418455,-0.0,-6.441093347575588e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,9.10972958081402e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,9.59299286478199e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,7.085353718139231e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,9.592990681994706e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0004550496232695,285.734619140625,294.1499938964844,292.3915405273437,292.06207275390625,293.3548278808594,292.6150817871094,286.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970640394371,2.431052914531051e-09,0.0009706379496492,-0.0054205637425184,0.0,0.0,0.0,-0.0060179904103279,60.0,9.477012634277344,-0.0,-6.423561416113445e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,9.10972958081402e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,9.59299286478199e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,7.085353718139231e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,9.592990681994706e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0004550496232695,285.734619140625,294.1499938964844,292.3915405273437,292.06207275390625,293.3548278808594,292.6150817871094,286.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970640394371,2.431052914531051e-09,0.0009706379496492,-0.0054205637425184,0.0,0.0,0.0,-0.0060179904103279,60.0,9.477012634277344,-0.0,-6.423561416113445e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.09734153538011e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,9.57994780037552e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,7.075718167470768e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,9.579945617588236e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0004544308176264,285.7401733398437,294.1499938964844,292.3525695800781,292.0234375,293.33770751953125,292.5973815917969,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693203028291,2.276701049908069e-09,0.0009693180327303,-0.0050161061808466,0.0,0.0,0.0,-0.0059414715506136,60.0,9.391182899475098,-0.0,-6.40610124946761e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.09734153538011e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,9.57994780037552e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,7.075718167470768e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,9.579945617588236e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0004544308176264,285.7401733398437,294.1499938964844,292.3525695800781,292.0234375,293.33770751953125,292.5973815917969,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693203028291,2.276701049908069e-09,0.0009693180327303,-0.0050161061808466,0.0,0.0,0.0,-0.0059414715506136,60.0,9.391182899475098,-0.0,-6.40610124946761e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,9.085092460736632e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,9.567048982717095e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,7.066191028570756e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.567046799929813e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0004538189677987,285.74578857421875,294.1499938964844,292.311767578125,291.9829406738281,293.3201904296875,292.5799560546875,286.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680151124484,2.124085796140207e-09,0.0009680130169726,-0.004616196732968,0.0,0.0,0.0,-0.0058658132329583,60.0,9.30193328857422,-0.0,-6.38886064052713e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,9.085092460736632e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,9.567048982717095e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,7.066191028570756e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.567046799929813e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0004538189677987,285.74578857421875,294.1499938964844,292.311767578125,291.9829406738281,293.3201904296875,292.5799560546875,286.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680151124484,2.124085796140207e-09,0.0009680130169726,-0.004616196732968,0.0,0.0,0.0,-0.0058658132329583,60.0,9.30193328857422,-0.0,-6.38886064052713e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.079085430130364e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.560723265167326e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,7.061519136186689e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,9.56072108238004e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0004535189073067,285.74859619140625,294.1499938964844,292.2907409667969,291.9621276855469,293.31121826171875,292.57147216796875,286.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673751192167,2.0492425534257563e-09,0.0009673730819486,-0.0044200788252055,0.0,0.0,0.0,-0.0058287107385694,60.0,9.255882263183594,-0.0,-6.380414419027147e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,9.073135151993485e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,9.554457210469992e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,7.056891627144068e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,9.554455755278468e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.00045322169899,285.7514038085937,294.1499938964844,292.2693786621094,291.94091796875,293.3021545410156,292.5631103515625,286.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667413542047,1.975110741625485e-09,0.0009667393751442,-0.0042258235625922,0.0,0.0,0.0,-0.0057919612154364,60.0,9.209315299987791,-0.0,-6.372054173198194e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.061397577170284e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,9.542096813675016e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,7.047761755529791e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.542094630887732e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0004526353732217,285.75701904296875,294.1499938964844,292.22564697265625,291.8975524902344,293.2838439941406,292.5467224121094,286.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654903551563,1.8288619507700326e-09,0.0009654884925112,-0.0038425931707024,0.0,0.0,0.0,-0.0057194577530026,60.0,9.11518669128418,-0.0,-6.355575976613181e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.061397577170284e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,9.542096813675016e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,7.047761755529791e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.542094630887732e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0004526353732217,285.75701904296875,294.1499938964844,292.22564697265625,291.8975524902344,293.2838439941406,292.5467224121094,286.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654903551563,1.8288619507700326e-09,0.0009654884925112,-0.0038425931707024,0.0,0.0,0.0,-0.0057194577530026,60.0,9.11518669128418,-0.0,-6.355575976613181e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.050130029208958e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.530231181997806e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,7.038997864583507e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,9.530229726806284e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0004520725342445,285.7626647949219,294.1499938964844,292.18084716796875,291.8531494140625,293.2650756835937,292.5311889648437,286.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964289647527,1.688475359529206e-09,0.0009642879595048,-0.0034747221507132,0.0,0.0,0.0,-0.0056498618796467,60.0,9.019030570983888,-0.0,-6.339779190511764e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.050130029208958e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.530231181997806e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,7.038997864583507e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,9.530229726806284e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0004520725342445,285.7626647949219,294.1499938964844,292.18084716796875,291.8531494140625,293.2650756835937,292.5311889648437,286.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964289647527,1.688475359529206e-09,0.0009642879595048,-0.0034747221507132,0.0,0.0,0.0,-0.0056498618796467,60.0,9.019030570983888,-0.0,-6.339779190511764e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.039345604833215e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.518874867353588e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.030610140645877e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,9.518873412162066e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0004515338514465,285.768310546875,294.1499938964844,292.1352233886719,291.8078918457031,293.245849609375,292.5167236328125,286.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631405118852,1.554110617973947e-09,0.0009631389402784,-0.0031226298306137,0.0,0.0,0.0,-0.0055832513608038,60.0,8.921541213989258,-0.0,-6.324678025748653e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.039345604833215e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.518874867353588e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.030610140645877e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,9.518873412162066e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0004515338514465,285.768310546875,294.1499938964844,292.1352233886719,291.8078918457031,293.245849609375,292.5167236328125,286.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631405118852,1.554110617973947e-09,0.0009631389402784,-0.0031226298306137,0.0,0.0,0.0,-0.0055832513608038,60.0,8.921541213989258,-0.0,-6.324678025748653e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,9.02910906006582e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,9.508094808552414e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,7.022648060228676e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,9.508093353360891e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0004510224971454,285.77398681640625,294.1499938964844,292.08905029296875,291.7621154785156,293.2262268066406,292.50347900390625,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620497003197,1.4265658654366575e-09,0.0009620483033359,-0.0027884074952453,0.0,0.0,0.0,-0.0055200215429067,60.0,8.823226928710938,-0.0,-6.310359879080353e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,9.02910906006582e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,9.508094808552414e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,7.022648060228676e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,9.508093353360891e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0004510224971454,285.77398681640625,294.1499938964844,292.08905029296875,291.7621154785156,293.2262268066406,292.50347900390625,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620497003197,1.4265658654366575e-09,0.0009620483033359,-0.0027884074952453,0.0,0.0,0.0,-0.0055200215429067,60.0,8.823226928710938,-0.0,-6.310359879080353e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,9.024146856972948e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.502869943389668e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,7.018788892310113e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.502867760602383e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0004507746198214,285.7768249511719,294.1499938964844,292.0657958984375,291.73907470703125,293.2163391113281,292.4970092773437,286.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615206508897,1.364740875864356e-09,0.0009615193121135,-0.0026263990439474,0.0,0.0,0.0,-0.0054893703199923,60.0,8.774023056030273,-0.0,-6.30342569252207e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,9.019519347930328e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,9.497996506979688e-05,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,7.015189476078376e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.497995051788166e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,0.0004505434771999,285.7796630859375,294.1499938964844,292.04254150390625,291.71600341796875,293.2062072753906,292.4915466308594,286.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610277484171,1.307083663526498e-09,0.0009610264678485,-0.0024753115139901,0.0,0.0,0.0,-0.0054607884958386,60.0,8.724686622619629,-0.0,-6.296961885254859e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.01097446330823e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,9.488998330198228e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,7.00854288879782e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,9.488996147410944e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0004501166404224,285.78863525390625,294.1499938964844,291.9959716796875,291.6698303222656,293.1866149902344,292.4817810058594,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475938859395,1.1880707528888479e-09,0.0009475926635786,-0.0021758608054369,0.0,0.0,0.0,-0.0053393780253827,60.0,8.56556224822998,-0.0,-6.28503471489239e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.01097446330823e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,9.488998330198228e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,7.00854288879782e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,9.488996147410944e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0004501166404224,285.78863525390625,294.1499938964844,291.9959716796875,291.6698303222656,293.1866149902344,292.4817810058594,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475938859395,1.1880707528888479e-09,0.0009475926635786,-0.0021758608054369,0.0,0.0,0.0,-0.0053393780253827,60.0,8.56556224822998,-0.0,-6.28503471489239e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,9.004480671137571e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,9.482159657636656e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,7.003492646617815e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,9.482157474849372e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0004497922491282,285.8023681640625,294.1499938964844,291.9496154785156,291.62384033203125,293.1669006347656,292.4723205566406,286.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009032291127368,1.0634146896393304e-09,0.0009032280649989,-0.001892504049465,0.0,0.0,0.0,-0.0050599360838532,60.0,8.265467643737793,-0.0,-6.275978137182392e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,9.004480671137571e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,9.482159657636656e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,7.003492646617815e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,9.482157474849372e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0004497922491282,285.8023681640625,294.1499938964844,291.9496154785156,291.62384033203125,293.1669006347656,292.4723205566406,286.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009032291127368,1.0634146896393304e-09,0.0009032280649989,-0.001892504049465,0.0,0.0,0.0,-0.0050599360838532,60.0,8.265467643737793,-0.0,-6.275978137182392e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,9.004968160297722e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.48267334024422e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.003871724009514e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.482671157456934e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0004498166090343,285.8229675292969,294.1499938964844,291.9036865234375,291.57830810546875,293.151611328125,292.46307373046875,286.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007047439576126,8.706299570171439e-10,0.0007047430844977,-0.0015841560671105,0.0,0.0,0.0,-0.0039749564602971,60.0,6.992996692657471,-0.0,-6.27665741603778e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,9.004968160297722e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.48267334024422e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.003871724009514e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,9.482671157456934e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0004498166090343,285.8229675292969,294.1499938964844,291.9036865234375,291.57830810546875,293.151611328125,292.46307373046875,286.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007047439576126,8.706299570171439e-10,0.0007047430844977,-0.0015841560671105,0.0,0.0,0.0,-0.0039749564602971,60.0,6.992996692657471,-0.0,-6.27665741603778e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,9.002829028759152e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,9.480419976171106e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,7.00220771250315e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.480418520979585e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0004497097397688,285.8341979980469,294.1499938964844,291.85845947265625,291.5334777832031,293.1324157714844,292.4534606933594,286.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005879745003767,7.27242377429604e-10,0.0005879738018848,-0.001323957927525,0.0,0.0,0.0,-0.0033230946864932,60.0,6.181807994842529,-0.0,-6.273674557633059e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,9.002829028759152e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,9.480419976171106e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,7.00220771250315e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.480418520979585e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0004497097397688,285.8341979980469,294.1499938964844,291.85845947265625,291.5334777832031,293.1324157714844,292.4534606933594,286.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005879745003767,7.27242377429604e-10,0.0005879738018848,-0.001323957927525,0.0,0.0,0.0,-0.0033230946864932,60.0,6.181807994842529,-0.0,-6.273674557633059e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,4.1929040889954194e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,4.415333387441933e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,3.261151141487062e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,4.415332659846172e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.000209444144275,285.8597412109375,294.1499938964844,291.8362121582031,291.5113830566406,293.1076354980469,292.44097900390625,286.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005629509105347,6.751597614318428e-10,0.0005629502120427,-0.0012120557948946,0.0,0.0,0.0,-0.0031531965360045,60.0,5.932115077972412,-0.0,-1.3607984072905312e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,9.025173494592308e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,9.503949695499614e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,7.019586337264627e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,9.503948240308092e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0004508259007707,285.8978881835937,294.1499938964844,291.814208984375,291.4895935058594,293.07470703125,292.4063720703125,286.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,0.0001256068790098,2.885078009828845e-10,-0.0001256071700481,-0.000884098932147,0.0,0.0,0.0,0.0004623218846973,60.0,5.622732639312744,-0.0,-6.304853172878211e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,3.6019435356138274e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,3.79302327928599e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,2.801514528982807e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,3.793022551690228e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001799244637368,285.904541015625,294.1499938964844,291.7711486816406,291.4468994140625,293.0477294921875,292.3975830078125,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837771073449,4.800116415459852e-10,0.0003837766416836,-0.0008781820069998,0.0,0.0,0.0,-0.0021617119200527,60.0,4.745092868804932,-0.0,-1.0042404241517032e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,3.6019435356138274e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,3.79302327928599e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,2.801514528982807e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,3.793022551690228e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001799244637368,285.904541015625,294.1499938964844,291.7711486816406,291.4468994140625,293.0477294921875,292.3975830078125,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837771073449,4.800116415459852e-10,0.0003837766416836,-0.0008781820069998,0.0,0.0,0.0,-0.0021617119200527,60.0,4.745092868804932,-0.0,-1.0042404241517032e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,2.8036954972776584e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,2.9524288038373925e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,2.18065433728043e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,2.952428258140572e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,0.000140050338814,285.9115295410156,294.1499938964844,291.72955322265625,291.4056701660156,293.0398254394531,292.3980407714844,286.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003050231898669,3.799405512427967e-10,0.0003050228115171,-0.0006938473670743,0.0,0.0,0.0,-0.001717149047181,60.0,3.8884122371673584,-0.0,-6.084509340809063e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,2.8036954972776584e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,2.9524288038373925e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,2.18065433728043e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,2.952428258140572e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,0.000140050338814,285.9115295410156,294.1499938964844,291.72955322265625,291.4056701660156,293.0398254394531,292.3980407714844,286.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003050231898669,3.799405512427967e-10,0.0003050228115171,-0.0006938473670743,0.0,0.0,0.0,-0.001717149047181,60.0,3.8884122371673584,-0.0,-6.084509340809063e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.177015085180756e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,2.292503631906584e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,1.693235753918998e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,2.292503086209763e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001087463606381,285.92071533203125,294.1499938964844,291.689697265625,291.3661193847656,293.03277587890625,292.3962097167969,286.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319624036317,2.901264506416368e-10,0.0002319621125934,-0.0005307853571139,0.0,0.0,0.0,-0.0013065784005448,60.0,3.187261819839477,-0.0,-3.668484627183943e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.177015085180756e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,2.292503631906584e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,1.693235753918998e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,2.292503086209763e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001087463606381,285.92071533203125,294.1499938964844,291.689697265625,291.3661193847656,293.03277587890625,292.3962097167969,286.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319624036317,2.901264506416368e-10,0.0002319621125934,-0.0005307853571139,0.0,0.0,0.0,-0.0013065784005448,60.0,3.187261819839477,-0.0,-3.668484627183943e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,1.6416573998867534e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,1.7287457012571394e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,1.2768458873324562e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,1.7287453374592587e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,8.200414595194161e-05,285.9252319335937,294.1499938964844,291.6517944335937,291.3285522460937,293.0289306640625,292.3984069824219,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001711671648081,2.1502188918276488e-10,0.0001711669465294,-0.0003941293398384,0.0,0.0,0.0,-0.0009647092083469,60.0,2.6075692176818848,-0.0,-2.0860699834202023e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,1.6416573998867534e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,1.7287457012571394e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,1.2768458873324562e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,1.7287453374592587e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,8.200414595194161e-05,285.9252319335937,294.1499938964844,291.6517944335937,291.3285522460937,293.0289306640625,292.3984069824219,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001711671648081,2.1502188918276488e-10,0.0001711669465294,-0.0003941293398384,0.0,0.0,0.0,-0.0009647092083469,60.0,2.6075692176818848,-0.0,-2.0860699834202023e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,1.3758482054981869e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,1.4488356100628152e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,1.0701052815420551e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,1.4488353372144047e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,6.872644007671624e-05,285.9352722167969,294.1499938964844,291.6336669921875,291.3105773925781,293.0268859863281,292.3988952636719,286.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465976529289,1.8335662155255503e-10,0.000146597463754,-0.0003354503132868,0.0,0.0,0.0,-0.0008257426088675,60.0,2.442023515701294,-0.0,-1.465226828756272e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,1.1539546903804876e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,1.2151708688179497e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,8.975212040240876e-06,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,1.2151705959695391e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,5.764240268035792e-05,285.9364929199219,294.1499938964844,291.6161193847656,291.2931823730469,293.02587890625,292.39971923828125,286.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229547924594,1.5378538720245416e-10,0.0001229546469403,-0.0002813498140312,0.0,0.0,0.0,-0.0006925691850483,60.0,2.1769461631774902,-0.0,-1.0307215081439836e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
