time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,7.843847015465144e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,8.259955393441487e-06,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,6.10077631790773e-06,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,8.259954483946785e-06,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,3.91816247429233e-05,285.93804931640625,294.1499938964844,291.5829162597656,291.26025390625,293.02459716796875,292.40087890625,286.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.357696060556918e-05,1.0453362481177564e-10,8.357685146620497e-05,-0.0001912438456201,0.0,0.0,0.0,-0.0004707649932242,60.0,1.749696135520935,-0.0,-4.762358285503865e-10,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,7.843847015465144e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,8.259955393441487e-06,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,6.10077631790773e-06,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,8.259954483946785e-06,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,3.91816247429233e-05,285.93804931640625,294.1499938964844,291.5829162597656,291.26025390625,293.02459716796875,292.40087890625,286.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.357696060556918e-05,1.0453362481177564e-10,8.357685146620497e-05,-0.0001912438456201,0.0,0.0,0.0,-0.0004707649932242,60.0,1.749696135520935,-0.0,-4.762358285503865e-10,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,5.003886144550052e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,5.26933717992506e-06,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,3.891915184794925e-06,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,5.269336270430358e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,2.4995435524033383e-05,285.93878173828125,294.1499938964844,291.5524597167969,291.23004150390625,293.0240173339844,292.4014587402344,286.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.331702413968742e-05,6.668608026894063e-11,5.331695865606889e-05,-0.0001220018748426,0.0,0.0,0.0,-0.0003003194578923,60.0,1.4227778911590576,-0.0,-1.9381109217508907e-10,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,5.003886144550052e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,5.26933717992506e-06,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,3.891915184794925e-06,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,5.269336270430358e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,2.4995435524033383e-05,285.93878173828125,294.1499938964844,291.5524597167969,291.23004150390625,293.0240173339844,292.4014587402344,286.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.331702413968742e-05,6.668608026894063e-11,5.331695865606889e-05,-0.0001220018748426,0.0,0.0,0.0,-0.0003003194578923,60.0,1.4227778911590576,-0.0,-1.9381109217508907e-10,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,2.9253762932057725e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,3.08056473841134e-06,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,2.2752951736038085e-06,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,3.0805640562903136e-06,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,1.4612855011364443e-05,285.9390563964844,294.1499938964844,291.52496337890625,291.2027893066406,293.0238037109375,292.4017028808594,286.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1170293368631974e-05,3.898612682684544e-11,3.11702569888439e-05,-7.132492464734241e-05,0.0,0.0,0.0,-0.0001755733101163,60.0,1.1670615673065186,-0.0,-6.624106818620135e-11,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,2.9253762932057725e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,3.08056473841134e-06,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,2.2752951736038085e-06,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,3.0805640562903136e-06,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,1.4612855011364443e-05,285.9390563964844,294.1499938964844,291.52496337890625,291.2027893066406,293.0238037109375,292.4017028808594,286.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1170293368631974e-05,3.898612682684544e-11,3.11702569888439e-05,-7.132492464734241e-05,0.0,0.0,0.0,-0.0001755733101163,60.0,1.1670615673065186,-0.0,-6.624106818620135e-11,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,1.4900474525347818e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,1.5690930013079196e-06,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,1.1589270343392857e-06,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,1.5690927739342442e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,7.443092272296781e-06,285.93914794921875,294.1499938964844,291.500732421875,291.17877197265625,293.0237121582031,292.4017639160156,286.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5876425095484592e-05,1.985744207955165e-11,1.5876405086601153e-05,-3.632912921602838e-05,0.0,0.0,0.0,-8.942736894823611e-05,60.0,0.9693758487701416,-0.0,-1.718557240959484e-11,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,1.4900474525347818e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,1.5690930013079196e-06,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,1.1589270343392857e-06,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,1.5690927739342442e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,7.443092272296781e-06,285.93914794921875,294.1499938964844,291.500732421875,291.17877197265625,293.0237121582031,292.4017639160156,286.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5876425095484592e-05,1.985744207955165e-11,1.5876405086601153e-05,-3.632912921602838e-05,0.0,0.0,0.0,-8.942736894823611e-05,60.0,0.9693758487701416,-0.0,-1.718557240959484e-11,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,9.785355814528884e-07,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,1.03044590105128e-06,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,7.610840384586481e-07,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,1.0304457873644424e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,4.887986051471671e-06,285.93914794921875,294.1499938964844,291.4898986816406,291.16802978515625,293.0237121582031,292.4017944335937,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.042672465700889e-05,1.3041121134371723e-11,1.0426711924083064e-05,-2.3858594431658275e-05,0.0,0.0,0.0,-5.87307004025206e-05,60.0,0.8899291157722473,-0.0,-7.411686715752541e-12,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,5.910513323215127e-07,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,6.224060484782967e-07,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,4.597070812906168e-07,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,6.22405934791459e-07,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,2.9524226192734204e-06,285.9391784667969,294.1499938964844,291.47998046875,291.158203125,293.0237121582031,292.4017944335937,286.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.297585514403181e-06,7.876727048383714e-12,6.297577783698216e-06,-1.441044696548488e-05,0.0,0.0,0.0,-3.547250526025891e-05,60.0,0.8191021680831909,-0.0,-2.7040470557127e-12,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,1.3129886156093562e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,1.382641414693353e-07,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,1.021214472984866e-07,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,1.382641130476259e-07,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,6.558647669407947e-07,285.9391784667969,294.1499938964844,291.4629821777344,291.141357421875,293.0237121582031,292.4017944335937,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.39901010243193e-06,1.7497842367750205e-12,1.3990082834425266e-06,-3.2012608244258445e-06,0.0,0.0,0.0,-7.880211342126131e-06,60.0,0.7077485918998718,-0.0,-1.3343991710212946e-13,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,1.3129886156093562e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,1.382641414693353e-07,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,1.021214472984866e-07,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,1.382641130476259e-07,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,6.558647669407947e-07,285.9391784667969,294.1499938964844,291.4629821777344,291.141357421875,293.0237121582031,292.4017944335937,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.39901010243193e-06,1.7497842367750205e-12,1.3990082834425266e-06,-3.2012608244258445e-06,0.0,0.0,0.0,-7.880211342126131e-06,60.0,0.7077485918998718,-0.0,-1.3343991710212946e-13,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,-1.697049389903782e-09,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,-1.787076153725308e-09,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,-1.3199286108545039e-09,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,-1.787075820658401e-09,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,-8.477109680882222e-09,285.9391784667969,294.1499938964844,291.45001220703125,291.1284484863281,293.0237121582031,292.4017944335937,286.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.812776773135738e-08,-2.2650873960760462e-14,-1.8127746415075308e-08,4.145072196592992e-08,0.0,0.0,0.0,1.0209623724222185e-07,60.0,0.6311521530151367,-0.0,-2.229219159914275e-17,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,-1.697049389903782e-09,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,-1.787076153725308e-09,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,-1.3199286108545039e-09,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,-1.787075820658401e-09,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,-8.477109680882222e-09,285.9391784667969,294.1499938964844,291.45001220703125,291.1284484863281,293.0237121582031,292.4017944335937,286.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.812776773135738e-08,-2.2650873960760462e-14,-1.8127746415075308e-08,4.145072196592992e-08,0.0,0.0,0.0,1.0209623724222185e-07,60.0,0.6311521530151367,-0.0,-2.229219159914275e-17,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,3.22626148019367e-10,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,3.3974115187795917e-10,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,2.509317198473582e-10,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,3.3974109636680794e-10,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,1.611583755334322e-09,285.9391784667969,294.1499938964844,291.4414367675781,291.1199645996094,293.0237121582031,292.4017944335937,286.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.496847256201363e-09,4.369746836645422e-15,3.4968428153092646e-09,-7.962373871350792e-09,0.0,0.0,0.0,-1.968874130398035e-08,60.0,0.576619565486908,-0.0,-8.056806891679142e-19,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,3.22626148019367e-10,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,3.3974115187795917e-10,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,2.509317198473582e-10,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,3.3974109636680794e-10,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,1.611583755334322e-09,285.9391784667969,294.1499938964844,291.4414367675781,291.1199645996094,293.0237121582031,292.4017944335937,286.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.496847256201363e-09,4.369746836645422e-15,3.4968428153092646e-09,-7.962373871350792e-09,0.0,0.0,0.0,-1.968874130398035e-08,60.0,0.576619565486908,-0.0,-8.056806891679142e-19,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,-5.2704986208684794e-11,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,-5.550093370998432e-11,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,-4.099280984104503e-11,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,-5.550092330164347e-11,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,-2.632722095885498e-10,285.9391784667969,294.1499938964844,291.4374084472656,291.115966796875,293.0237121582031,292.4017944335937,286.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,5.607698194687312e-10,-7.235742953019602e-16,-5.607690978237654e-10,1.285882844648256e-09,0.0,0.0,0.0,3.172317519783973e-09,60.0,0.5324280858039856,-0.0,-2.150142264997369e-20,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,-5.2704986208684794e-11,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,-5.550093370998432e-11,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,-4.099280984104503e-11,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,-5.550092330164347e-11,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,-2.632722095885498e-10,285.9391784667969,294.1499938964844,291.4374084472656,291.115966796875,293.0237121582031,292.4017944335937,286.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,5.607698194687312e-10,-7.235742953019602e-16,-5.607690978237654e-10,1.285882844648256e-09,0.0,0.0,0.0,3.172317519783973e-09,60.0,0.5324280858039856,-0.0,-2.150142264997369e-20,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,-1.43275686453892e-11,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,-1.508763253221801e-11,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,-1.1143676259539603e-11,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,-1.5087629062771054e-11,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,-7.156914644257384e-11,285.9391784667969,294.1499938964844,291.4369812011719,291.11553955078125,293.0237121582031,292.4017944335937,286.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.6033745164900634e-10,-1.8719294461933046e-16,-1.6033725735997706e-10,3.6072186904156917e-10,0.0,0.0,0.0,8.876668289303781e-10,60.0,0.5127941370010376,-0.0,-1.5889448903643924e-21,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,-4.605290107595472e-12,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,-4.849595985206845e-12,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,-3.581895847634687e-12,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,-4.849595117845107e-12,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,-2.3004367508128176e-11,285.9391784667969,294.1499938964844,291.4375915527344,291.1161499023437,293.0237121582031,292.4017944335937,286.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,4.555449767407183e-11,-7.944875230691757e-17,-4.555441787679193e-11,1.0768005931360848e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,0.4942748844623565,-0.0,-1.6416394861686096e-22,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,7.235831844809584e-08,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,7.619685504778317e-08,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,5.627874699598578e-08,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,7.619684083692847e-08,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,3.614446200117527e-07,285.9390563964844,294.1499938964844,291.4417724609375,291.12030029296875,293.02374267578125,292.4017944335937,286.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.709527380939107e-07,9.642858343414384e-13,7.709517717557901e-07,-1.7641436897974927e-06,0.0,0.0,0.0,-4.342567990534008e-06,60.0,0.4607385993003845,-0.0,-4.052665050335164e-14,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,7.235831844809584e-08,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,7.619685504778317e-08,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,5.627874699598578e-08,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,7.619684083692847e-08,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,3.614446200117527e-07,285.9390563964844,294.1499938964844,291.4417724609375,291.12030029296875,293.02374267578125,292.4017944335937,286.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.709527380939107e-07,9.642858343414384e-13,7.709517717557901e-07,-1.7641436897974927e-06,0.0,0.0,0.0,-4.342567990534008e-06,60.0,0.4607385993003845,-0.0,-4.052665050335164e-14,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,5.192666776565602e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,5.468132258101832e-07,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,4.038744805257011e-07,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,5.468131689667644e-07,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,2.593843419163022e-06,285.9388427734375,294.1499938964844,291.4496154785156,291.1280822753906,293.0237731933594,292.4017639160156,286.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.532627710636007e-06,6.919989321146902e-12,5.532620889425743e-06,-1.2660098036576528e-05,0.0,0.0,0.0,-3.11637413688004e-05,60.0,0.4462004005908966,-0.0,-2.0871069629502248e-12,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,5.192666776565602e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,5.468132258101832e-07,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,4.038744805257011e-07,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,5.468131689667644e-07,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,2.593843419163022e-06,285.9388427734375,294.1499938964844,291.4496154785156,291.1280822753906,293.0237731933594,292.4017639160156,286.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.532627710636007e-06,6.919989321146902e-12,5.532620889425743e-06,-1.2660098036576528e-05,0.0,0.0,0.0,-3.11637413688004e-05,60.0,0.4462004005908966,-0.0,-2.0871069629502248e-12,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,1.9061075136050927e-06,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,2.0072245661140187e-06,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,1.4825295693299267e-06,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,2.0072243387403432e-06,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,9.521398169454187e-06,285.9389953613281,294.1499938964844,291.4609069824219,291.1392822265625,293.023681640625,292.40185546875,286.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.030911491601728e-05,2.5401703310223844e-11,2.030908945016563e-05,-4.647247988032177e-05,0.0,0.0,0.0,-0.0001143955014413,60.0,0.4888656735420227,-0.0,-2.81228026977054e-11,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,1.9061075136050927e-06,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,2.0072245661140187e-06,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,1.4825295693299267e-06,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,2.0072243387403432e-06,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,9.521398169454187e-06,285.9389953613281,294.1499938964844,291.4609069824219,291.1392822265625,293.023681640625,292.40185546875,286.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.030911491601728e-05,2.5401703310223844e-11,2.030908945016563e-05,-4.647247988032177e-05,0.0,0.0,0.0,-0.0001143955014413,60.0,0.4888656735420227,-0.0,-2.81228026977054e-11,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,4.694424660556251e-06,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,4.943459316564258e-06,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,3.6512228689389295e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,4.943458407069556e-06,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,2.3449612854165025e-05,285.93975830078125,294.1499938964844,291.475341796875,291.1535949707031,293.0230407714844,292.4024658203125,286.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001821045880206e-05,6.256042905938841e-11,5.001814861316234e-05,-0.0001144543784903,0.0,0.0,0.0,-0.0002817384083755,60.0,0.6190061569213867,-0.0,-1.7058017498516875e-10,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,4.694424660556251e-06,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,4.943459316564258e-06,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,3.6512228689389295e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,4.943458407069556e-06,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,2.3449612854165025e-05,285.93975830078125,294.1499938964844,291.475341796875,291.1535949707031,293.0230407714844,292.4024658203125,286.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001821045880206e-05,6.256042905938841e-11,5.001814861316234e-05,-0.0001144543784903,0.0,0.0,0.0,-0.0002817384083755,60.0,0.6190061569213867,-0.0,-1.7058017498516875e-10,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,6.363038664858323e-06,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,6.700591711705783e-06,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,4.949034973833477e-06,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,6.700590347463731e-06,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,3.178468250553124e-05,285.9405517578125,294.1499938964844,291.4836730957031,291.1618347167969,293.0223693847656,292.4029235839844,286.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.779715477023274e-05,8.4797495414346e-11,6.779707473469898e-05,-0.0001551370078232,0.0,0.0,0.0,-0.0003818821860477,60.0,0.709882378578186,-0.0,-3.13395642770331e-10,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,8.577336302550975e-06,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,9.03235559235327e-06,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,6.671268693025922e-06,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,9.032354682858568e-06,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,4.284555689082481e-05,285.9414367675781,294.1499938964844,291.49267578125,291.1707763671875,293.0215759277344,292.4034729003906,286.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.138997847912832e-05,1.1430631441378124e-10,9.13898620638065e-05,-0.0002091234491672,0.0,0.0,0.0,-0.0005147738847881,60.0,0.8174296617507935,-0.0,-5.694672511324939e-10,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,1.5608897228958085e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,1.6436933947261423e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,1.2140266335336491e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,1.6436930309282616e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,7.796964200679213e-05,285.9457397460937,294.1499938964844,291.5126037597656,291.1905212402344,293.0172119140625,292.4045715332031,286.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663103757891,2.0801317612839646e-10,0.0001663101720623,-0.0003805600863415,0.0,0.0,0.0,-0.0009367794846184,60.0,1.208375096321106,-0.0,-1.8858548056499558e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,1.5608897228958085e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,1.6436933947261423e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,1.2140266335336491e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,1.6436930309282616e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,7.796964200679213e-05,285.9457397460937,294.1499938964844,291.5126037597656,291.1905212402344,293.0172119140625,292.4045715332031,286.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663103757891,2.0801317612839646e-10,0.0001663101720623,-0.0003805600863415,0.0,0.0,0.0,-0.0009367794846184,60.0,1.208375096321106,-0.0,-1.8858548056499558e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,2.491439772711601e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,2.6236082703690045e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,1.937788510986138e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,2.623607724672184e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001244525192305,285.9523010253906,294.1499938964844,291.53485107421875,291.21258544921875,293.0087890625,292.4026794433594,286.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002654597919899,3.3202446347857517e-10,0.000265459442744,-0.0006074385019019,0.0,0.0,0.0,-0.0014952607452869,60.0,1.785255789756775,-0.0,-4.80468154151481e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,2.491439772711601e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,2.6236082703690045e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,1.937788510986138e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,2.623607724672184e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001244525192305,285.9523010253906,294.1499938964844,291.53485107421875,291.21258544921875,293.0087890625,292.4026794433594,286.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002654597919899,3.3202446347857517e-10,0.000265459442744,-0.0006074385019019,0.0,0.0,0.0,-0.0014952607452869,60.0,1.785255789756775,-0.0,-4.80468154151481e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,3.34349024342373e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,3.520859172567725e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,2.6004950996139087e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,3.520858444971964e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001670141937211,285.95623779296875,294.1499938964844,291.5591735839844,291.2366943359375,292.9959716796875,292.39556884765625,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004142321122344,5.03653840855378e-10,0.0004142316174693,-0.0009098826558329,0.0,0.0,0.0,-0.0023243951145559,60.0,2.657773971557617,-0.0,-8.652944138987095e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,3.34349024342373e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,3.520859172567725e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,2.6004950996139087e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,3.520858444971964e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001670141937211,285.95623779296875,294.1499938964844,291.5591735839844,291.2366943359375,292.9959716796875,292.39556884765625,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004142321122344,5.03653840855378e-10,0.0004142316174693,-0.0009098826558329,0.0,0.0,0.0,-0.0023243951145559,60.0,2.657773971557617,-0.0,-8.652944138987095e-09,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,9.026358020491898e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,9.505197522230446e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,7.020508201094344e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,9.505196067038924e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0004508850979618,286.0253601074219,294.1499938964844,291.58526611328125,291.2625732421875,292.9241943359375,292.3299560546875,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,3.9849706809036434e-05,3.8901751264752704e-10,-3.985009607276879e-05,-0.0010625834111124,0.0,0.0,0.0,-1.4236720744520426e-05,60.0,3.9540224075317374,-0.0,-6.306506605824326e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,9.026358020491898e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,9.505197522230446e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,7.020508201094344e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,9.505196067038924e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0004508850979618,286.0253601074219,294.1499938964844,291.58526611328125,291.2625732421875,292.9241943359375,292.3299560546875,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,3.9849706809036434e-05,3.8901751264752704e-10,-3.985009607276879e-05,-0.0010625834111124,0.0,0.0,0.0,-1.4236720744520426e-05,60.0,3.9540224075317374,-0.0,-6.306506605824326e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
