time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,9.004186722449958e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,9.481850429438056e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,7.003263453952968e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,9.48184824665077e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,0.0004497776099015,286.0399169921875,294.1499938964844,291.5989074707031,291.276123046875,292.90606689453125,292.3246459960937,286.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006575041916221,8.136262219515801e-10,0.0006575033767148,-0.0014815325848758,0.0,0.0,0.0,-0.0037116962485015,60.0,4.578087329864502,-0.0,-6.275563890767445e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,9.002252772916108e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,9.479813161306085e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,7.001758785918355e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.4798109785188e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0004496809560805,286.08306884765625,294.1499938964844,291.6128845214844,291.2899780273437,292.8957214355469,292.3157958984375,286.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008681362960487,1.0006939721307615e-09,0.0008681352483108,-0.0017627036431804,0.0,0.0,0.0,-0.0048551419749855,60.0,4.981733798980713,-0.0,-6.272866670542498e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,9.009188215713948e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,9.4871167675592e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,7.00715318089351e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.487114584771916e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0004500274371821,286.18133544921875,294.1499938964844,291.6417541503906,291.318603515625,292.8692932128906,292.2870788574219,286.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615203063935,1.2800446258509623e-09,0.0010615190258249,-0.0023037339560687,0.0,0.0,0.0,-0.0059536839835345,60.0,5.350315093994141,-0.0,-6.282535025547986e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,9.009188215713948e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,9.4871167675592e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,7.00715318089351e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.487114584771916e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0004500274371821,286.18133544921875,294.1499938964844,291.6417541503906,291.318603515625,292.8692932128906,292.2870788574219,286.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615203063935,1.2800446258509623e-09,0.0010615190258249,-0.0023037339560687,0.0,0.0,0.0,-0.0059536839835345,60.0,5.350315093994141,-0.0,-6.282535025547986e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,9.030403452925384e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,9.509456867817788e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,7.023653597570956e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.509455412626266e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0004510871658567,286.1856994628906,294.1499938964844,291.6716003417969,291.3481750488281,292.86248779296875,292.26422119140625,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621928911656,1.442593711153961e-09,0.0009621914941817,-0.0028304010629653,0.0,0.0,0.0,-0.005527997855097,60.0,6.266517639160156,-0.0,-6.312157552201826e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,9.030403452925384e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,9.509456867817788e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,7.023653597570956e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.509455412626266e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0004510871658567,286.1856994628906,294.1499938964844,291.6716003417969,291.3481750488281,292.86248779296875,292.26422119140625,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621928911656,1.442593711153961e-09,0.0009621914941817,-0.0028304010629653,0.0,0.0,0.0,-0.005527997855097,60.0,6.266517639160156,-0.0,-6.312157552201826e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,9.049947402672842e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,9.53003836912103e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,7.038855255814269e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.530036186333746e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0004520634538494,286.1900939941406,294.1499938964844,291.7021179199219,291.3784484863281,292.8426513671875,292.2409362792969,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678778618,1.686070838502473e-09,0.0009642661898396,-0.0034684226848185,0.0,0.0,0.0,-0.0056486637331545,60.0,6.893917083740234,-0.0,-6.339508473729438e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,9.049947402672842e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,9.53003836912103e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,7.038855255814269e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.530036186333746e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0004520634538494,286.1900939941406,294.1499938964844,291.7021179199219,291.3784484863281,292.8426513671875,292.2409362792969,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678778618,1.686070838502473e-09,0.0009642661898396,-0.0034684226848185,0.0,0.0,0.0,-0.0056486637331545,60.0,6.893917083740234,-0.0,-6.339508473729438e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,9.071549720829351e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,9.552785923006012e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,7.05565616954118e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.552783740218727e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0004531425074674,286.1944580078125,294.1499938964844,291.7330627441406,291.4091491699219,292.82379150390625,292.21295166015625,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665693505667,1.9551857910471422e-09,0.0009665673715062,-0.0041736140847206,0.0,0.0,0.0,-0.0057820756919682,60.0,7.148193836212158,-0.0,-6.369808147610456e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,9.071549720829351e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,9.552785923006012e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,7.05565616954118e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.552783740218727e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0004531425074674,286.1944580078125,294.1499938964844,291.7330627441406,291.4091491699219,292.82379150390625,292.21295166015625,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665693505667,1.9551857910471422e-09,0.0009665673715062,-0.0041736140847206,0.0,0.0,0.0,-0.0057820756919682,60.0,7.148193836212158,-0.0,-6.369808147610456e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,9.083438635570928e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,9.565305663272738e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,7.064903184073046e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.565303480485454e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0004537364002317,286.1966552734375,294.1499938964844,291.7486267089844,291.424560546875,292.8148803710937,292.1979064941406,286.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678362403064,2.103303087253039e-09,0.0009678341448307,-0.0045617395080626,0.0,0.0,0.0,-0.0058555044233798,60.0,7.225299835205078,-0.0,-6.386515138956383e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,9.095389395952223e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,9.57789015956223e-05,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,7.074198219925165e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,9.577888704370709e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.000454333378002,286.1988525390625,294.1499938964844,291.7641906738281,291.4399719238281,292.8060607910156,292.1827392578125,286.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691111627034,2.25219243255026e-09,0.0009691088926047,-0.0049518840387463,0.0,0.0,0.0,-0.0059293233789503,60.0,7.300065994262695,-0.0,-6.403330843340882e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,9.119914466282351e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,9.603716898709536e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,7.09327359800227e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,9.603714715922251e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0004555584455374,286.2032775878906,294.1499938964844,291.795166015625,291.470703125,292.788818359375,292.14874267578125,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.557730915953016e-09,0.0009717195061966,-0.0057525057345628,0.0,0.0,0.0,-0.0060807820409536,60.0,7.433648586273193,-0.0,-6.437908695033911e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,9.119914466282351e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,9.603716898709536e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,7.09327359800227e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,9.603714715922251e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0004555584455374,286.2032775878906,294.1499938964844,291.795166015625,291.470703125,292.788818359375,292.14874267578125,286.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.557730915953016e-09,0.0009717195061966,-0.0057525057345628,0.0,0.0,0.0,-0.0060807820409536,60.0,7.433648586273193,-0.0,-6.437908695033911e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,9.146075171884148e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.631264401832595e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,7.113620085874572e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,9.631262946641073e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0004568652075249,286.20770263671875,294.1499938964844,291.82574462890625,291.50103759765625,292.7726745605469,292.1224975585937,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883641769813039e-09,0.0009745073039084,-0.0066064950078725,0.0,0.0,0.0,-0.0062423544004559,60.0,7.546294689178467,-0.0,-6.474894576058432e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,9.146075171884148e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.631264401832595e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,7.113620085874572e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,9.631262946641073e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0004568652075249,286.20770263671875,294.1499938964844,291.82574462890625,291.50103759765625,292.7726745605469,292.1224975585937,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883641769813039e-09,0.0009745073039084,-0.0066064950078725,0.0,0.0,0.0,-0.0062423544004559,60.0,7.546294689178467,-0.0,-6.474894576058432e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,9.171754936687648e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.658306953497232e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,7.133594044717029e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.658305498305708e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004581479879561,286.2121276855469,294.1499938964844,291.8556823730469,291.5307006835937,292.7572631835937,292.0927734375,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772460907697,3.203573184507036e-09,0.0009772428311407,-0.0074448036029934,0.0,0.0,0.0,-0.0064009577035903,60.0,7.649932861328125,-0.0,-6.511304917466988e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,9.171754936687648e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.658306953497232e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,7.133594044717029e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.658305498305708e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0004581479879561,286.2121276855469,294.1499938964844,291.8556823730469,291.5307006835937,292.7572631835937,292.0927734375,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772460907697,3.203573184507036e-09,0.0009772428311407,-0.0074448036029934,0.0,0.0,0.0,-0.0064009577035903,60.0,7.649932861328125,-0.0,-6.511304917466988e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.197819599648938e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,9.685753320809454e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,7.153865590225905e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,9.685751865617932e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0004594499478116,286.216552734375,294.1499938964844,291.8846740722656,291.5594482421875,292.7423400878906,292.072021484375,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800241095945,3.5282887722587475e-09,0.0009800206171348,-0.0082956310361623,0.0,0.0,0.0,-0.0065619386732578,60.0,7.749605655670166,-0.0,-6.54836398439329e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.197819599648938e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,9.685753320809454e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,7.153865590225905e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,9.685751865617932e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0004594499478116,286.216552734375,294.1499938964844,291.8846740722656,291.5594482421875,292.7423400878906,292.072021484375,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800241095945,3.5282887722587475e-09,0.0009800206171348,-0.0082956310361623,0.0,0.0,0.0,-0.0065619386732578,60.0,7.749605655670166,-0.0,-6.54836398439329e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,9.209659037878735e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.698221401777118e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,7.163074042182416e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.698219946585596e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0004600413667503,286.21875,294.1499938964844,291.8987121582031,291.5733947753906,292.7353210449219,292.0614624023437,286.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812854696065,3.675789228552162e-09,0.0009812817443162,-0.0086821094155311,0.0,0.0,0.0,-0.0066350605338811,60.0,7.794880390167236,-0.0,-6.565232268940235e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,9.222029621014372e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,9.711247548693792e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,7.172695768531412e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.711246093502268e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0004606592992786,286.2209777832031,294.1499938964844,291.9124450683594,291.5870056152344,292.728271484375,292.0534973144531,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826021268963,3.8299039495370835e-09,0.0009825982851907,-0.0090859169140458,0.0,0.0,0.0,-0.0067114550620317,60.0,7.840756893157959,-0.0,-6.582880729411046e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,9.24437481444329e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,9.734778723213822e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,7.19007512088865e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,9.734776540426536e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0004617754893843,286.2254333496094,294.1499938964844,291.938720703125,291.6130676269531,292.71490478515625,292.04180908203125,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849837515503,4.108288820248163e-09,0.0009849795605987,-0.0098153166472911,0.0,0.0,0.0,-0.0068494663573801,60.0,7.925618648529053,-0.0,-6.614819625383461e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,9.24437481444329e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,9.734778723213822e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,7.19007512088865e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,9.734776540426536e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0004617754893843,286.2254333496094,294.1499938964844,291.938720703125,291.6130676269531,292.71490478515625,292.04180908203125,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849837515503,4.108288820248163e-09,0.0009849795605987,-0.0098153166472911,0.0,0.0,0.0,-0.0068494663573801,60.0,7.925618648529053,-0.0,-6.614819625383461e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,9.265030530514196e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,9.756530198501424e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.206141162896529e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.7565287433099e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0004628073074854,286.2298583984375,294.1499938964844,291.9632568359375,291.63739013671875,292.7019348144531,292.0326843261719,286.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871863294392,4.365632300107336e-09,0.000987181905657,-0.010489571839571,0.0,0.0,0.0,-0.0069770514965057,60.0,8.006125450134277,-0.0,-6.644413019785135e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,9.265030530514196e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,9.756530198501424e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.206141162896529e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.7565287433099e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0004628073074854,286.2298583984375,294.1499938964844,291.9632568359375,291.63739013671875,292.7019348144531,292.0326843261719,286.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871863294392,4.365632300107336e-09,0.000987181905657,-0.010489571839571,0.0,0.0,0.0,-0.0069770514965057,60.0,8.006125450134277,-0.0,-6.644413019785135e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.2807924374938e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,9.773128113010898e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.218400423880666e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.773126657819375e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0004635946534108,286.2343139648437,294.1499938964844,291.9857482910156,291.6596984863281,292.6900329589844,292.02899169921875,286.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561995670115948e-09,0.0009888594504445,-0.0110040493309497,0.0,0.0,0.0,-0.0070743891410529,60.0,8.074073791503906,-0.0,-6.667038121577208e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.2807924374938e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,9.773128113010898e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.218400423880666e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.773126657819375e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0004635946534108,286.2343139648437,294.1499938964844,291.9857482910156,291.6596984863281,292.6900329589844,292.02899169921875,286.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561995670115948e-09,0.0009888594504445,-0.0110040493309497,0.0,0.0,0.0,-0.0070743891410529,60.0,8.074073791503906,-0.0,-6.667038121577208e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,9.29558664211072e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.788707393454388e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,7.229907350847498e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.788705938262864e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0004643336578737,286.23876953125,294.1499938964844,292.0059509277344,291.6797180175781,292.6783447265625,292.0272521972656,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904438629746,4.746306903058439e-09,0.0009904392063617,-0.0114869372919201,0.0,0.0,0.0,-0.0071657788939774,60.0,8.138765335083008,-0.0,-6.688309639457658e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,9.29558664211072e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.788707393454388e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,7.229907350847498e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.788705938262864e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0004643336578737,286.23876953125,294.1499938964844,292.0059509277344,291.6797180175781,292.6783447265625,292.0272521972656,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904438629746,4.746306903058439e-09,0.0009904392063617,-0.0114869372919201,0.0,0.0,0.0,-0.0071657788939774,60.0,8.138765335083008,-0.0,-6.688309639457658e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.30242968024686e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,9.795912774279714e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,7.235228986246511e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,9.795911319088192e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.0004646754823625,286.2409973144531,294.1499938964844,292.0151062011719,291.68878173828125,292.67254638671875,292.0269775390625,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911708766594,4.831554267781257e-09,0.0009911661036312,-0.0117102824151515,0.0,0.0,0.0,-0.0072080297395586,60.0,8.170519828796387,-0.0,-6.698159893403499e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,9.306213178206237e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,9.79989708866924e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,7.238172111101449e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.799895633477718e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0004648644535336,286.24322509765625,294.1499938964844,292.0235900878906,291.6972045898437,292.6671447753906,292.02813720703125,286.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915728587657,4.878686343801064e-09,0.0009915679693222,-0.0118337664753198,0.0,0.0,0.0,-0.0072313896380364,60.0,8.194818496704102,-0.0,-6.703609045644043e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,9.313933696830644e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,9.808027243707328e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,7.244176958920434e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,9.808025788515806e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0004652501374948,286.2476806640625,294.1499938964844,292.0383605957031,291.7118530273437,292.65631103515625,292.0307006835937,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923981269821,4.974872069851699e-09,0.0009923931211233,-0.0120857628062367,0.0,0.0,0.0,-0.0072790863923728,60.0,8.243207931518555,-0.0,-6.714735434343312e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,9.313933696830644e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,9.808027243707328e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,7.244176958920434e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,9.808025788515806e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0004652501374948,286.2476806640625,294.1499938964844,292.0383605957031,291.7118530273437,292.65631103515625,292.0307006835937,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923981269821,4.974872069851699e-09,0.0009923931211233,-0.0120857628062367,0.0,0.0,0.0,-0.0072790863923728,60.0,8.243207931518555,-0.0,-6.714735434343312e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,9.318713273387402e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,9.81306002358906e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.247893518069759e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.813058568397536e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0004654888471122,286.2521057128906,294.1499938964844,292.04998779296875,291.723388671875,292.6458435058594,292.0342712402344,286.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.0344022284321e-09,0.0009929017396643,-0.0122417258098721,0.0,0.0,0.0,-0.0073085958138108,60.0,8.283082008361816,-0.0,-6.721626988337448e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,9.318713273387402e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,9.81306002358906e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.247893518069759e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.813058568397536e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0004654888471122,286.2521057128906,294.1499938964844,292.04998779296875,291.723388671875,292.6458435058594,292.0342712402344,286.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.0344022284321e-09,0.0009929017396643,-0.0122417258098721,0.0,0.0,0.0,-0.0073085958138108,60.0,8.283082008361816,-0.0,-6.721626988337448e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,9.321016113972291e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.815485827857628e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,7.249685586430132e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,9.815484372666106e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0004656039236579,286.2565612792969,294.1499938964844,292.0577697753906,291.7311096191406,292.6357116699219,292.0383605957031,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063090391388414e-09,0.000993144698441,-0.0123168872669339,0.0,0.0,0.0,-0.0073228059336543,60.0,8.312381744384766,-0.0,-6.724949486169862e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,9.321016113972291e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.815485827857628e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,7.249685586430132e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,9.815484372666106e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0004656039236579,286.2565612792969,294.1499938964844,292.0577697753906,291.7311096191406,292.6357116699219,292.0383605957031,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063090391388414e-09,0.000993144698441,-0.0123168872669339,0.0,0.0,0.0,-0.0073228059336543,60.0,8.312381744384766,-0.0,-6.724949486169862e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,9.32319526327774e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.81777993729338e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,7.251379429362714e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.817778482101858e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004657127428799,286.260986328125,294.1499938964844,292.0613708496094,291.73468017578125,292.62579345703125,292.0419616699219,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,-0.007336257956922,60.0,8.333547592163086,-0.0,-6.728092216690129e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
