time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,9.32319526327774e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.81777993729338e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,7.251379429362714e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.817778482101858e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004657127428799,286.260986328125,294.1499938964844,292.0613708496094,291.73468017578125,292.62579345703125,292.0419616699219,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,-0.007336257956922,60.0,8.333547592163086,-0.0,-6.728092216690129e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,9.324267011834309e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,9.81890843831934e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,7.2522132541053e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.818906983127818e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.000465766293928,286.2632141113281,294.1499938964844,292.0617370605469,291.7350158691406,292.62091064453125,292.0433349609375,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573563758346e-09,0.0009934908011928,-0.0124229472130537,0.0,0.0,0.0,-0.0073428745381534,60.0,8.340520858764648,-0.0,-6.72963906822588e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,9.325328574050218e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,9.82002602540888e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,7.25303907529451e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,9.820025297813118e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,0.0004658193211071,286.2654113769531,294.1499938964844,292.0611877441406,291.7344970703125,292.61602783203125,292.0444641113281,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167994286061e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,-0.0073494310490787,60.0,8.345987319946289,-0.0,-6.731170998364179e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.327424777438864e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.822233550949022e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,7.254668889800087e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,9.8222320957575e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0004659240366891,286.2698669433594,294.1499938964844,292.0575866699219,291.7309265136719,292.6063232421875,292.0460510253906,286.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.353660583496094,-0.0,-6.734196489333044e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.327424777438864e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.822233550949022e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,7.254668889800087e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,9.8222320957575e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0004659240366891,286.2698669433594,294.1499938964844,292.0575866699219,291.7309265136719,292.6063232421875,292.0460510253906,286.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.353660583496094,-0.0,-6.734196489333044e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,9.329451859230176e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,9.824368316913024e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,7.256246317410842e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.8243668617215e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.000466025318019,286.2742919921875,294.1499938964844,292.0509948730469,291.724365234375,292.5966186523437,292.04595947265625,286.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.353665351867676,-0.0,-6.73712321486164e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,9.329451859230176e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,9.824368316913024e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,7.256246317410842e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.8243668617215e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.000466025318019,286.2742919921875,294.1499938964844,292.0509948730469,291.724365234375,292.5966186523437,292.04595947265625,286.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.353665351867676,-0.0,-6.73712321486164e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183166503906,0.0,0.0,9.331430919701234e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,9.826452151173726e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,7.257785182446241e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.826450695982204e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0004661241546273,286.2786865234375,294.1499938964844,292.0417785644531,291.7152404785156,292.5869140625,292.0440979003906,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.34765625,-0.0,-6.739980307202131e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183166503906,0.0,0.0,9.331430919701234e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,9.826452151173726e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,7.257785182446241e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.826450695982204e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0004661241546273,286.2786865234375,294.1499938964844,292.0417785644531,291.7152404785156,292.5869140625,292.0440979003906,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.34765625,-0.0,-6.739980307202131e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.333351772511378e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,9.828474867390467e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,7.259278936544433e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,9.828473412198946e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0004662201099563,286.2831115722656,294.1499938964844,292.03033447265625,291.7038879394531,292.5771484375,292.0404357910156,286.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193946391344,0.0,0.0,0.0,-0.0073989699594676,60.0,8.336362838745117,-0.0,-6.742754976585277e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.333351772511378e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,9.828474867390467e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,7.259278936544433e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,9.828473412198946e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0004662201099563,286.2831115722656,294.1499938964844,292.03033447265625,291.7038879394531,292.5771484375,292.0404357910156,286.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193946391344,0.0,0.0,0.0,-0.0073989699594676,60.0,8.336362838745117,-0.0,-6.742754976585277e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,9.334284550277516e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,9.829457121668383e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,7.260004349518567e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,9.82945566647686e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.0004662667051889,286.28533935546875,294.1499938964844,292.0238952636719,291.697509765625,292.5722351074219,292.0377197265625,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498181536793,0.0,0.0,0.0,-0.0074047269299626,60.0,8.328454971313477,-0.0,-6.744102165612277e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,9.335206414107232e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.830427734414116e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,7.260721758939326e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,9.830426279222591e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0004663127765525,286.2875366210937,294.1499938964844,292.0170288085937,291.6907043457031,292.5672912597656,292.0346069335937,286.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239825018321653e-09,0.0009946557693183,-0.0127799063920974,0.0,0.0,0.0,-0.0074104201048612,60.0,8.319722175598145,-0.0,-6.745434433241827e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.337016672361642e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,9.832334035309032e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,7.26212965673767e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,9.832332580117507e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,0.0004664032021537,286.2919616699219,294.1499938964844,292.0022888183594,291.67608642578125,292.5573425292969,292.0276184082031,286.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948487859219,-0.0128389718011021,0.0,0.0,0.0,-0.0074215973727405,60.0,8.300536155700684,-0.0,-6.748049230509423e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.337016672361642e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,9.832334035309032e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,7.26212965673767e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,9.832332580117507e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,0.0004664032021537,286.2919616699219,294.1499938964844,292.0022888183594,291.67608642578125,292.5573425292969,292.0276184082031,286.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948487859219,-0.0128389718011021,0.0,0.0,0.0,-0.0074215973727405,60.0,8.300536155700684,-0.0,-6.748049230509423e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,9.338741074316204e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.834150114329532e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,7.263470615725964e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.834148659138008e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0004664893494918,286.2963562011719,294.1499938964844,291.98651123046875,291.6604309082031,292.5472412109375,292.0189208984375,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,8.277799606323242,-0.0,-6.75054181442647e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,9.338741074316204e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.834150114329532e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,7.263470615725964e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.834148659138008e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0004664893494918,286.2963562011719,294.1499938964844,291.98651123046875,291.6604309082031,292.5472412109375,292.0189208984375,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,8.277799606323242,-0.0,-6.75054181442647e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,9.340399992652236e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,9.835896344156936e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,7.264760643010959e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.835894888965412e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0004665721789933,286.30078125,294.1499938964844,291.9700622558594,291.64410400390625,292.5370483398437,292.00885009765625,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493558779358,0.0,0.0,0.0,-0.0074424850754439,60.0,8.252655982971191,-0.0,-6.752938475074188e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,9.340399992652236e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,9.835896344156936e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,7.264760643010959e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.835894888965412e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0004665721789933,286.30078125,294.1499938964844,291.9700622558594,291.64410400390625,292.5370483398437,292.00885009765625,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493558779358,0.0,0.0,0.0,-0.0074424850754439,60.0,8.252655982971191,-0.0,-6.752938475074188e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,9.341976692667232e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.837556717684492e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,7.265986641868949e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.83755526249297e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0004666509339585,286.30517578125,294.1499938964844,291.95330810546875,291.6275329589844,292.5267028808594,291.9976501464844,286.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137575257737e-09,0.0009953768458217,-0.0130007900297641,0.0,0.0,0.0,-0.00745221786201,60.0,8.225815773010254,-0.0,-6.755217185627771e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,9.341976692667232e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.837556717684492e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,7.265986641868949e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.83755526249297e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0004666509339585,286.30517578125,294.1499938964844,291.95330810546875,291.6275329589844,292.5267028808594,291.9976501464844,286.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137575257737e-09,0.0009953768458217,-0.0130007900297641,0.0,0.0,0.0,-0.00745221786201,60.0,8.225815773010254,-0.0,-6.755217185627771e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,9.342727571493016e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.838347614277154e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,7.266570901265368e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.838346159085631e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0004666884778998,286.307373046875,294.1499938964844,291.9449768066406,291.6192321777344,292.521484375,291.9916687011719,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333494534909278e-09,0.0009954567067325,-0.0130253033712506,0.0,0.0,0.0,-0.0074568558484315,60.0,8.211980819702148,-0.0,-6.756303605470748e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,9.34346389840357e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.839122503763063e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,7.267143519129604e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,9.839121776167303e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0004667252360377,286.3095703125,294.1499938964844,291.93670654296875,291.6110534667969,292.5162353515625,291.9855651855469,286.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.3426618684682126e-09,0.0009955350542441,-0.0130493212491273,0.0,0.0,0.0,-0.0074614002369344,60.0,8.198058128356934,-0.0,-6.757367998488918e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,9.344881254946812e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,9.840615530265497e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,7.268245826708153e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.840614075073972e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0004667960456572,286.3139953613281,294.1499938964844,291.9205627441406,291.5950622558594,292.5057373046875,291.97314453125,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.3603144145597525e-09,0.0009956862777471,-0.0130955660715699,0.0,0.0,0.0,-0.0074701523408293,60.0,8.17016315460205,-0.0,-6.759417203738849e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,9.344881254946812e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,9.840615530265497e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,7.268245826708153e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.840614075073972e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0004667960456572,286.3139953613281,294.1499938964844,291.9205627441406,291.5950622558594,292.5057373046875,291.97314453125,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.3603144145597525e-09,0.0009956862777471,-0.0130955660715699,0.0,0.0,0.0,-0.0074701523408293,60.0,8.17016315460205,-0.0,-6.759417203738849e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,9.346183651359752e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,9.841987048275767e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,7.269258640008047e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,9.841985593084246e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,0.0004668610927183,286.3183898925781,294.1499938964844,291.9053649902344,291.5799560546875,292.4951477050781,291.96063232421875,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534328860316e-09,0.0009958249283954,-0.0131380595266819,0.0,0.0,0.0,-0.0074781933799386,60.0,8.142800331115723,-0.0,-6.761300852531349e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,9.346183651359752e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,9.841987048275767e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,7.269258640008047e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,9.841985593084246e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,0.0004668610927183,286.3183898925781,294.1499938964844,291.9053649902344,291.5799560546875,292.4951477050781,291.96063232421875,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376534328860316e-09,0.0009958249283954,-0.0131380595266819,0.0,0.0,0.0,-0.0074781933799386,60.0,8.142800331115723,-0.0,-6.761300852531349e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,9.34740382945165e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,9.843271982390434e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,7.270208152476698e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.843270527198912e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0004669220652431,286.3227844238281,294.1499938964844,291.89141845703125,291.566162109375,292.48455810546875,291.9482116699219,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.11622142791748,-0.0,-6.763065840686977e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,9.34740382945165e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,9.843271982390434e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,7.270208152476698e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.843270527198912e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0004669220652431,286.3227844238281,294.1499938964844,291.89141845703125,291.566162109375,292.48455810546875,291.9482116699219,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.11622142791748,-0.0,-6.763065840686977e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.348501043859868e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,9.844427404459566e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,7.271061622304842e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.844425949268044e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0004669768677558,286.32720947265625,294.1499938964844,291.879150390625,291.5539855957031,292.4739685058594,291.9361267089844,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.091179847717285,-0.0,-6.764653193158665e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.348501043859868e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,9.844427404459566e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,7.271061622304842e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.844425949268044e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0004669768677558,286.32720947265625,294.1499938964844,291.879150390625,291.5539855957031,292.4739685058594,291.9361267089844,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.091179847717285,-0.0,-6.764653193158665e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.348995808977634e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.84494836302474e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,7.271445792866871e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,9.84494690783322e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0004670015769079,286.32940673828125,294.1499938964844,291.873779296875,291.5486755371094,292.4686889648437,291.9303283691406,286.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.079728126525879,-0.0,-6.765368709693578e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,9.349468746222556e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,9.845446038525552e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,7.271813956322148e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.845444583334027e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0004670252092182,286.33160400390625,294.1499938964844,291.86895751953125,291.5438842773437,292.46343994140625,291.9247131347656,286.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,8.068809509277344,-0.0,-6.766052251805378e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.350345499115063e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.846369357546791e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,7.272495713550597e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,9.846367902355269e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0004670690104831,286.33599853515625,294.1499938964844,291.8612365722656,291.5362243652344,292.45294189453125,291.9139404296875,286.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.048423767089844,-0.0,-6.76732057058871e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.350345499115063e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.846369357546791e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,7.272495713550597e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,9.846367902355269e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0004670690104831,286.33599853515625,294.1499938964844,291.8612365722656,291.5362243652344,292.45294189453125,291.9139404296875,286.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.048423767089844,-0.0,-6.76732057058871e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,9.351059998152778e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.847120963968337e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,7.27305086911656e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.847120236372577e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0004671046917792,286.3404235839844,294.1499938964844,291.8563537597656,291.5313720703125,292.4425964355469,291.90435791015625,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.032028198242188,-0.0,-6.768353699726505e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,9.351059998152778e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.847120963968337e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,7.27305086911656e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.847120236372577e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0004671046917792,286.3404235839844,294.1499938964844,291.8563537597656,291.5313720703125,292.4425964355469,291.90435791015625,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.032028198242188,-0.0,-6.768353699726505e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.351647895528004e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,9.847740147961304e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,7.273508526850492e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,9.847739420365542e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0004671340575441,286.3448181152344,294.1499938964844,291.8547058105469,291.5297546386719,292.4324035644531,291.8962707519531,286.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.019913673400879,-0.0,-6.76920421938121e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.351647895528004e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,9.847740147961304e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,7.273508526850492e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,9.847739420365542e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0004671340575441,286.3448181152344,294.1499938964844,291.8547058105469,291.5297546386719,292.4324035644531,291.8962707519531,286.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.019913673400879,-0.0,-6.76920421938121e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
