time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.352078632218765e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,9.848194167716429e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,7.273843220900744e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,9.848192712524906e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0004671555652748,286.3492126464844,294.1499938964844,291.856689453125,291.5317077636719,292.4224548339844,291.8902587890625,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145773589611,60.0,8.013435363769531,-0.0,-6.769826654817734e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.352078632218765e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,9.848194167716429e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,7.273843220900744e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,9.848192712524906e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0004671555652748,286.3492126464844,294.1499938964844,291.856689453125,291.5317077636719,292.4224548339844,291.8902587890625,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145773589611,60.0,8.013435363769531,-0.0,-6.769826654817734e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.352224878966808e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,9.848347690422088e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,7.273956725839525e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,9.848346235230564e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0004671628703363,286.3514099121094,294.1499938964844,291.8591613769531,291.5341491699219,292.41766357421875,291.8885192871094,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.013200759887695,-0.0,-6.770037686010255e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,9.352377674076706e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.84850848908536e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,7.274076051544398e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,9.8485077614896e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0004671704955399,286.3536376953125,294.1499938964844,291.8626708984375,291.53765869140625,292.4128112792969,291.88641357421875,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.012184143066406,-0.0,-6.770258664801079e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.352494816994296e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.848632180364802e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,7.274167001014575e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,9.84863072517328e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0004671763454098,286.3580322265625,294.1499938964844,291.8730773925781,291.5479736328125,292.40362548828125,291.8857727050781,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.018893241882324,-0.0,-6.770427773972187e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.352494816994296e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.848632180364802e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,7.274167001014575e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,9.84863072517328e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,0.0004671763454098,286.3580322265625,294.1499938964844,291.8730773925781,291.5479736328125,292.40362548828125,291.8857727050781,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.018893241882324,-0.0,-6.770427773972187e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.35249263420701e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,9.848629269981755e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,7.274164818227291e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,9.848628542385995e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0004671762580983,286.3624267578125,294.1499938964844,291.8883056640625,291.56304931640625,292.3948059082031,291.8878173828125,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.031575202941895,-0.0,-6.770423510715774e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.35249263420701e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,9.848629269981755e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,7.274164818227291e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,9.848628542385995e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0004671762580983,286.3624267578125,294.1499938964844,291.8883056640625,291.56304931640625,292.3948059082031,291.8878173828125,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.031575202941895,-0.0,-6.770423510715774e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.35231291805394e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,9.848440095083788e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,7.274025119841099e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,9.848439367488028e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0004671672650147,286.3668518066406,294.1499938964844,291.90869140625,291.5832824707031,292.3865661621094,291.8932800292969,286.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.052485466003418,-0.0,-6.770162741531749e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.35231291805394e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,9.848440095083788e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,7.274025119841099e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,9.848439367488028e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0004671672650147,286.3668518066406,294.1499938964844,291.90869140625,291.5832824707031,292.3865661621094,291.8932800292969,286.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.052485466003418,-0.0,-6.770162741531749e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.35198404476978e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.848094487097114e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,7.273769733728841e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,9.848093031905591e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,0.0004671508795581,286.3712463378906,294.1499938964844,291.9346618652344,291.6090393066406,292.3789367675781,291.90252685546875,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.0819730758667,-0.0,-6.76968667789879e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.35198404476978e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.848094487097114e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,7.273769733728841e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,9.848093031905591e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,0.0004671508795581,286.3712463378906,294.1499938964844,291.9346618652344,291.6090393066406,292.3789367675781,291.90252685546875,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.0819730758667,-0.0,-6.76968667789879e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.351743938168512e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.84784128377214e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,7.273582741618156e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,9.84784055617638e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.00046713888878,286.3734741210937,294.1499938964844,291.94989013671875,291.6241149902344,292.3754577636719,291.9092102050781,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.101397514343262,-0.0,-6.769338511958267e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,9.35148127609864e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,9.847564797382802e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,7.273379014804959e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.84756406978704e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0004671257629524,286.37567138671875,294.1499938964844,291.96661376953125,291.6407165527344,292.3721618652344,291.91680908203125,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.122675895690918,-0.0,-6.7689576610519e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,9.350880281999709e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,9.846931789070368e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,7.272911170730367e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.846930333878844e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,0.0004670957277994,286.38006591796875,294.1499938964844,292.00494384765625,291.6787109375,292.365966796875,291.93414306640625,286.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.169868469238281,-0.0,-6.768086535657859e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,9.350880281999709e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,9.846931789070368e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,7.272911170730367e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.846930333878844e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,0.0004670957277994,286.38006591796875,294.1499938964844,292.00494384765625,291.6787109375,292.365966796875,291.93414306640625,286.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.169868469238281,-0.0,-6.768086535657859e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,9.350079199066386e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.846088505582884e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,7.272288348758593e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.84608705039136e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0004670557100325,286.3844909667969,294.1499938964844,292.04998779296875,291.723388671875,292.3608093261719,291.9568176269531,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.229372024536133,-0.0,-6.766926929913097e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,9.350079199066386e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.846088505582884e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,7.272288348758593e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.84608705039136e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0004670557100325,286.3844909667969,294.1499938964844,292.04998779296875,291.723388671875,292.3608093261719,291.9568176269531,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.229372024536133,-0.0,-6.766926929913097e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.34905983740464e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,9.84501457423903e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,7.271495269378647e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.845013846643268e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0004670048074331,286.388916015625,294.1499938964844,292.09918212890625,291.7703552246094,292.3565673828125,291.98406982421875,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.294105529785156,-0.0,-6.765451132650925e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.34905983740464e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,9.84501457423903e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,7.271495269378647e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.845013846643268e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0004670048074331,286.388916015625,294.1499938964844,292.09918212890625,291.7703552246094,292.3565673828125,291.98406982421875,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.294105529785156,-0.0,-6.765451132650925e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,9.34773706831038e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.843621955951676e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.270466448972002e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.843620500760152e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0004669387417379,286.3933410644531,294.1499938964844,292.1495056152344,291.8150329589844,292.353759765625,292.0169677734375,286.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957762702339104e-09,0.0009959895396605,-0.0131884701550006,0.0,0.0,0.0,-0.0074877329170703,60.0,8.359858512878418,-0.0,-6.763535509435314e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,9.34773706831038e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.843621955951676e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.270466448972002e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.843620500760152e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0004669387417379,286.3933410644531,294.1499938964844,292.1495056152344,291.8150329589844,292.353759765625,292.0169677734375,286.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957762702339104e-09,0.0009959895396605,-0.0131884701550006,0.0,0.0,0.0,-0.0074877329170703,60.0,8.359858512878418,-0.0,-6.763535509435314e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,9.34701965888962e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,9.842865983955562e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,7.269908383022994e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,9.8428652563598e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0004669028858188,286.3955383300781,294.1499938964844,292.175048828125,291.8365478515625,292.35272216796875,292.0346984863281,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650390103459,0.0,0.0,0.0,-0.0074832974933087,60.0,8.39222240447998,-0.0,-6.762496695955633e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,9.346265869680792e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.842072176979856e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,7.26932194083929e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.842070721788332e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0004668652254622,286.3977355957031,294.1499938964844,292.2008972167969,291.8575134277344,292.3518981933594,292.0528869628906,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.424237251281738,-0.0,-6.761405302313507e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,9.34465933823958e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.840380516834556e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,7.268071931321174e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.840379061643034e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0004667849862016,286.40216064453125,294.1499938964844,292.2533264160156,291.8979187011719,292.350830078125,292.0904235839844,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.486940383911133,-0.0,-6.759081117024834e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,9.34465933823958e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.840380516834556e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,7.268071931321174e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.840379061643034e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0004667849862016,286.40216064453125,294.1499938964844,292.2533264160156,291.8979187011719,292.350830078125,292.0904235839844,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.486940383911133,-0.0,-6.759081117024834e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.34301715460606e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,9.838651021709666e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,7.266795000759885e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,9.838649566518144e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004667029425036,286.4065856933594,294.1499938964844,292.3066711425781,291.93634033203125,292.3505859375,292.1300354003906,286.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.547589302062988,-0.0,-6.756704351573718e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.34301715460606e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,9.838651021709666e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,7.266795000759885e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,9.838649566518144e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004667029425036,286.4065856933594,294.1499938964844,292.3066711425781,291.93634033203125,292.3505859375,292.1300354003906,286.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.547589302062988,-0.0,-6.756704351573718e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,9.34141207835637e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.836960816755892e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,7.265546446433291e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.836959361564368e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0004666227614507,286.4110107421875,294.1499938964844,292.3609313964844,291.972900390625,292.3514099121094,292.1722106933594,286.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316944218236585e-09,0.0009953154949471,-0.0129819447174668,0.0,0.0,0.0,-0.0074486527591943,60.0,8.60529899597168,-0.0,-6.754382297913254e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,9.34141207835637e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.836960816755892e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,7.265546446433291e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.836959361564368e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0004666227614507,286.4110107421875,294.1499938964844,292.3609313964844,291.972900390625,292.3514099121094,292.1722106933594,286.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316944218236585e-09,0.0009953154949471,-0.0129819447174668,0.0,0.0,0.0,-0.0074486527591943,60.0,8.60529899597168,-0.0,-6.754382297913254e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.33993433136493e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.835405217017978e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,7.264397572726011e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,9.835403761826456e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0004665489832405,286.4154663085937,294.1499938964844,292.4159851074219,292.0076904296875,292.3533020019531,292.216552734375,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298534500042251e-09,0.0009951582178473,-0.0129337152466177,0.0,0.0,0.0,-0.0074395267292857,60.0,8.660348892211914,-0.0,-6.752245695906822e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.33993433136493e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.835405217017978e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,7.264397572726011e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,9.835403761826456e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0004665489832405,286.4154663085937,294.1499938964844,292.4159851074219,292.0076904296875,292.3533020019531,292.216552734375,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298534500042251e-09,0.0009951582178473,-0.0129337152466177,0.0,0.0,0.0,-0.0074395267292857,60.0,8.660348892211914,-0.0,-6.752245695906822e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.33926203288138e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,9.834696538746356e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,7.263874431373551e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,9.834695811150596e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0004665153974201,286.41766357421875,294.1499938964844,292.4437866210937,292.02447509765625,292.3546447753906,292.2392883300781,286.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290154092563171e-09,0.000995086855255,-0.0129117583855986,0.0,0.0,0.0,-0.0074353739619255,60.0,8.686763763427734,-0.0,-6.751272962901568e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,9.338637755718082e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.834038792178036e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,7.263388397404924e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.834038064582272e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,0.0004664841981139,286.4198913574219,294.1499938964844,292.4718017578125,292.0408630371094,292.356201171875,292.2623291015625,286.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.712738037109375,-0.0,-6.750369863084418e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.337547089671716e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.832890646066517e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,7.26254002074711e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,9.832889918470757e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0004664297157432,286.4243469238281,294.1499938964844,292.5282592773437,292.0724792480469,292.3597717285156,292.30926513671875,286.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.763602256774902,-0.0,-6.748793168753765e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.337547089671716e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.832890646066517e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,7.26254002074711e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,9.832889918470757e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0004664297157432,286.4243469238281,294.1499938964844,292.5282592773437,292.0724792480469,292.3597717285156,292.30926513671875,286.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.763602256774902,-0.0,-6.748793168753765e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.336898074252532e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.832206706050783e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,7.262035069288686e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,9.832205978455022e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0004663972940761,286.42877197265625,294.1499938964844,292.5853576660156,292.1026611328125,292.3644104003906,292.3581237792969,286.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.811975479125977,-0.0,-6.747853831257089e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.336898074252532e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.832206706050783e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,7.262035069288686e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,9.832205978455022e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0004663972940761,286.42877197265625,294.1499938964844,292.5853576660156,292.1026611328125,292.3644104003906,292.3581237792969,286.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.811975479125977,-0.0,-6.747853831257089e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.336563380202278e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.831854549702256e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,7.26177531760186e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.831853822106495e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,0.0004663805884774,286.4332275390625,294.1499938964844,292.6429748535156,292.1315612792969,292.3697204589844,292.4080505371094,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256513002649399e-09,0.0009947988437488,-0.0128236254677176,0.0,0.0,0.0,-0.0074186949059367,60.0,8.858837127685547,-0.0,-6.747369951654036e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
