time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.336563380202278e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.831854549702256e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,7.26177531760186e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.831853822106495e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,0.0004663805884774,286.4332275390625,294.1499938964844,292.6429748535156,292.1315612792969,292.3697204589844,292.4080505371094,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256513002649399e-09,0.0009947988437488,-0.0128236254677176,0.0,0.0,0.0,-0.0074186949059367,60.0,8.858837127685547,-0.0,-6.747369951654036e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.33673363761045e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.832034265855329e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,7.261907740030438e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,9.832032810663804e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,0.0004663890867959,286.43768310546875,294.1499938964844,292.7010803222656,292.15924072265625,292.3758850097656,292.4594421386719,287.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258627755466705e-09,0.0009948168881237,-0.0128291668370366,0.0,0.0,0.0,-0.0074197426438331,60.0,8.904001235961914,-0.0,-6.747615088897875e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.33673363761045e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.832034265855329e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,7.261907740030438e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,9.832032810663804e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,0.0004663890867959,286.43768310546875,294.1499938964844,292.7010803222656,292.15924072265625,292.3758850097656,292.4594421386719,287.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258627755466705e-09,0.0009948168881237,-0.0128291668370366,0.0,0.0,0.0,-0.0074197426438331,60.0,8.904001235961914,-0.0,-6.747615088897875e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.337136725662276e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,9.832458454184234e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,7.262221333803609e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.832457726588471e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0004664092266466,286.4399108886719,294.1499938964844,292.73028564453125,292.17266845703125,292.3795471191406,292.4859313964844,287.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650848519319e-09,0.0009948601946234,-0.0128423254936933,0.0,0.0,0.0,-0.0074222348630428,60.0,8.925546646118164,-0.0,-6.748197733941197e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.337545634480192e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,9.832889190874994e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,7.262539293151349e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.832888463279232e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0004664296575356,286.442138671875,294.1499938964844,292.75958251953125,292.18585205078125,292.3832092285156,292.5124206542969,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949094383046,5.268742775399461e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.0074247615411877,60.0,8.947091102600098,-0.0,-6.748788905497349e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.338690142612904e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.834094817051664e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,7.263429142767563e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.83409336186014e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0004664868465624,286.44659423828125,294.1499938964844,292.81842041015625,292.21148681640625,292.3910217285156,292.5660705566406,287.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,8.98934555053711,-0.0,-6.7504430489862e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.338690142612904e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.834094817051664e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,7.263429142767563e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.83409336186014e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0004664868465624,286.44659423828125,294.1499938964844,292.81842041015625,292.21148681640625,292.3910217285156,292.5660705566406,287.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,8.98934555053711,-0.0,-6.7504430489862e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.340749238617718e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.83626305242069e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,7.265030581038445e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,9.836261597229168e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0004665896994993,286.4510803222656,294.1499938964844,292.87750244140625,292.2362976074219,292.400146484375,292.6214904785156,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308646411350537e-09,0.0009952444816008,-0.0129602067172527,0.0,0.0,0.0,-0.007444538641721,60.0,9.029974937438965,-0.0,-6.753419512506298e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.340749238617718e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.83626305242069e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,7.265030581038445e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,9.836261597229168e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0004665896994993,286.4510803222656,294.1499938964844,292.87750244140625,292.2362976074219,292.400146484375,292.6214904785156,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308646411350537e-09,0.0009952444816008,-0.0129602067172527,0.0,0.0,0.0,-0.007444538641721,60.0,9.029974937438965,-0.0,-6.753419512506298e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.343088458990678e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.83872523647733e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,7.266849570441991e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,9.838724508881568e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004667065222747,286.4555358886719,294.1499938964844,292.93682861328125,292.2603759765625,292.40972900390625,292.6773681640625,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776887159862e-09,0.0009954934939742,-0.0130365220829844,0.0,0.0,0.0,-0.0074589797295629,60.0,9.070003509521484,-0.0,-6.75680098538578e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.343088458990678e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.83872523647733e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,7.266849570441991e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,9.838724508881568e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004667065222747,286.4555358886719,294.1499938964844,292.93682861328125,292.2603759765625,292.40972900390625,292.6773681640625,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776887159862e-09,0.0009954934939742,-0.0130365220829844,0.0,0.0,0.0,-0.0074589797295629,60.0,9.070003509521484,-0.0,-6.75680098538578e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,9.346426668344066e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,9.842240979196504e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,7.269446359714493e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.842240251600742e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0004668732872232,286.4600524902344,294.1499938964844,292.9962463378906,292.28387451171875,292.4207763671875,292.7348937988281,287.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.3793680621083695e-09,0.0009958492591977,-0.0131454830989241,0.0,0.0,0.0,-0.0074795982800424,60.0,9.109025955200195,-0.0,-6.761629833818007e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,9.346426668344066e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,9.842240979196504e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,7.269446359714493e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.842240251600742e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0004668732872232,286.4600524902344,294.1499938964844,292.9962463378906,292.28387451171875,292.4207763671875,292.7348937988281,287.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.3793680621083695e-09,0.0009958492591977,-0.0131454830989241,0.0,0.0,0.0,-0.0074795982800424,60.0,9.109025955200195,-0.0,-6.761629833818007e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,9.348123421659692e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.844027954386549e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,7.270766218425706e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,9.844027226790786e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0004669580375775,286.4622802734375,294.1499938964844,293.0260009765625,292.2954406738281,292.4263916015625,292.7637023925781,287.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.128483772277832,-0.0,-6.764084758970057e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,9.350066829938442e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.846073953667656e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,7.272277434822172e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.846073226071894e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,0.0004670550988521,286.46453857421875,294.1499938964844,293.0557556152344,292.3069152832031,292.4322814941406,292.7928161621094,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424710902701689e-09,0.0009962377371266,-0.0132642714306712,0.0,0.0,0.0,-0.0075020808726549,60.0,9.14775562286377,-0.0,-6.766897087118195e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.354268695460632e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,9.850499191088602e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,7.275545794982463e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.85049846349284e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0004672650247812,286.4690246582031,294.1499938964844,293.115234375,292.32958984375,292.4445495605469,292.8515014648437,287.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477059694669606e-09,0.0009966845391318,-0.0134014142677187,0.0,0.0,0.0,-0.0075280284509062,60.0,9.18618392944336,-0.0,-6.772980043479039e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.354268695460632e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,9.850499191088602e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,7.275545794982463e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.85049846349284e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0004672650247812,286.4690246582031,294.1499938964844,293.115234375,292.32958984375,292.4445495605469,292.8515014648437,287.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477059694669606e-09,0.0009966845391318,-0.0134014142677187,0.0,0.0,0.0,-0.0075280284509062,60.0,9.18618392944336,-0.0,-6.772980043479039e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,9.359273099107668e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,9.855768439592794e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,7.27943770471029e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.855767711997032e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,0.0004675149684771,286.4735412597656,294.1499938964844,293.1746826171875,292.3520812988281,292.45806884765625,292.9112548828125,287.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539400049769938e-09,0.0009972177213057,-0.0135647309944033,0.0,0.0,0.0,-0.0075589334592223,60.0,9.22461223602295,-0.0,-6.780228289926526e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,9.359273099107668e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,9.855768439592794e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,7.27943770471029e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.855767711997032e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,0.0004675149684771,286.4735412597656,294.1499938964844,293.1746826171875,292.3520812988281,292.45806884765625,292.9112548828125,287.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539400049769938e-09,0.0009972177213057,-0.0135647309944033,0.0,0.0,0.0,-0.0075589334592223,60.0,9.22461223602295,-0.0,-6.780228289926526e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.364443394588308e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.861213766271248e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,7.283459126483649e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,9.861212311079726e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0004677732649724,286.47808837890625,294.1499938964844,293.23394775390625,292.37451171875,292.4718933105469,292.9712219238281,287.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.6038156337478995e-09,0.000997768365778,-0.0137334838509559,0.0,0.0,0.0,-0.0075908666476607,60.0,9.26306438446045,-0.0,-6.787720963075118e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.364443394588308e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.861213766271248e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,7.283459126483649e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,9.861212311079726e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0004677732649724,286.47808837890625,294.1499938964844,293.23394775390625,292.37451171875,292.4718933105469,292.9712219238281,287.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.6038156337478995e-09,0.000997768365778,-0.0137334838509559,0.0,0.0,0.0,-0.0075908666476607,60.0,9.26306438446045,-0.0,-6.787720963075118e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.370515181217344e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.867607150226831e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,7.288181222975254e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.86760642263107e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0004680765559896,286.48260498046875,294.1499938964844,293.29302978515625,292.39697265625,292.4874572753906,293.0321350097656,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679455572504821e-09,0.0009984152857214,-0.0139316394925117,0.0,0.0,0.0,-0.0076283649541437,60.0,9.302366256713867,-0.0,-6.79652529811392e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.370515181217344e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.867607150226831e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,7.288181222975254e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.86760642263107e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0004680765559896,286.48260498046875,294.1499938964844,293.29302978515625,292.39697265625,292.4874572753906,293.0321350097656,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679455572504821e-09,0.0009984152857214,-0.0139316394925117,0.0,0.0,0.0,-0.0076283649541437,60.0,9.302366256713867,-0.0,-6.79652529811392e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,9.373413922730832e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.87065941444598e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.29043604223989e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,9.87065868685022e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0004682213475462,286.4848937988281,294.1499938964844,293.3224792480469,292.4082946777344,292.4950866699219,293.06256103515625,287.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567130692989e-09,0.0009987251833081,-0.0140262404456734,0.0,0.0,0.0,-0.0076462724246084,60.0,9.32186508178711,-0.0,-6.800730290024148e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.376531670568512e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,9.8739423265215e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,7.292861118912697e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.87394159892574e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,0.0004683770821429,286.4871520996094,294.1499938964844,293.3518371582031,292.419677734375,292.5030517578125,293.0931396484375,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408061164895e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,-0.0076655251905322,60.0,9.341614723205566,-0.0,-6.80525502616547e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,9.382943972013892e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.880695142783225e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,7.29784878785722e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,9.880694415187465e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0004686974280048,286.4917297363281,294.1499938964844,293.4102783203125,292.4427185058594,292.5195617675781,293.1544494628906,287.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372798338532,0.0,0.0,0.0,-0.0077051273547112,60.0,9.381647109985352,-0.0,-6.814565978174869e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,9.382943972013892e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.880695142783225e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,7.29784878785722e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,9.880694415187465e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0004686974280048,286.4917297363281,294.1499938964844,293.4102783203125,292.4427185058594,292.5195617675781,293.1544494628906,287.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372798338532,0.0,0.0,0.0,-0.0077051273547112,60.0,9.381647109985352,-0.0,-6.814565978174869e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,9.389621118316428e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.887726628221571e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,7.303041638806462e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,9.88772590062581e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,0.0004690309579018,286.49627685546875,294.1499938964844,293.46832275390625,292.4662475585937,292.5372009277344,293.2158203125,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.423179626464844,-0.0,-6.824267728688937e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,9.389621118316428e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.887726628221571e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,7.303041638806462e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,9.88772590062581e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,0.0004690309579018,286.49627685546875,294.1499938964844,293.46832275390625,292.4662475585937,292.5372009277344,293.2158203125,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.423179626464844,-0.0,-6.824267728688937e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.396340465173124e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.894802497001363e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,7.30826795916073e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.894801769405603e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0004693666123785,286.5008850097656,294.1499938964844,293.5259094238281,292.4904479980469,292.5555419921875,293.2770690917969,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.0147744910791516,0.0,0.0,0.0,-0.0077878651209175,60.0,9.465755462646484,-0.0,-6.83403769130564e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.396340465173124e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.894802497001363e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,7.30826795916073e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.894801769405603e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0004693666123785,286.5008850097656,294.1499938964844,293.5259094238281,292.4904479980469,292.5555419921875,293.2770690917969,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.0147744910791516,0.0,0.0,0.0,-0.0077878651209175,60.0,9.465755462646484,-0.0,-6.83403769130564e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,9.403096191817896e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,9.901916200760752e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,7.313522655749694e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,9.90191547316499e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,0.0004697040712926,286.5054626464844,294.1499938964844,293.5829162597656,292.5154113769531,292.5744934082031,293.33795166015625,287.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.509554862976074,-0.0,-6.84386805005488e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,9.403096191817896e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,9.901916200760752e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,7.313522655749694e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,9.90191547316499e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,0.0004697040712926,286.5054626464844,294.1499938964844,293.5829162597656,292.5154113769531,292.5744934082031,293.33795166015625,287.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.509554862976074,-0.0,-6.84386805005488e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.406442404724658e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,9.9054399470333e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,7.316124538192526e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,9.90543921943754e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.0004698711854871,286.5077819824219,294.1499938964844,293.6112060546875,292.5282287597656,292.58416748046875,293.3682556152344,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.53188419342041,-0.0,-6.848738820508515e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,9.409750055056064e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,9.908923675538972e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,7.318697316804901e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,9.90892294794321e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0004700364370364,286.51007080078125,294.1499938964844,293.6393127441406,292.54132080078125,292.59393310546875,293.39849853515625,287.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.554512977600098,-0.0,-6.85355630025697e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,9.416232933290304e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,9.9157499789726e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,7.32373955543153e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.915749251376836e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004703602462541,286.51470947265625,294.1499938964844,293.6950378417969,292.5683288574219,292.6138000488281,293.4587707519531,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.600545883178713,-0.0,-6.863002255386165e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,9.416232933290304e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,9.9157499789726e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,7.32373955543153e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.915749251376836e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004703602462541,286.51470947265625,294.1499938964844,293.6950378417969,292.5683288574219,292.6138000488281,293.4587707519531,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.600545883178713,-0.0,-6.863002255386165e-08,0.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.050000000745058,9.422132279723884e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.050000000745058,9.921962191583587e-05,298.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.050000000745058,7.328327774303034e-05,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.050000000745058,9.921961463987829e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.050000000745058,0.0004706549516413,286.5193176269531,285.4460144042969,293.75,292.5965881347656,292.63433837890625,293.5184936523437,287.1174011230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322509182865588e-09,0.0010039139306172,-0.0156161962077021,0.0,0.0,0.0,-0.0079471543431282,60.0,9.648242950439451,-0.0,-6.871604085745275e-08,1.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
