time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.050000000745058,9.422132279723884e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.050000000745058,9.921962191583587e-05,298.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.050000000745058,7.328327774303034e-05,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.050000000745058,9.921961463987829e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.050000000745058,0.0004706549516413,286.5193176269531,285.4460144042969,293.75,292.5965881347656,292.63433837890625,293.5184936523437,287.1174011230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322509182865588e-09,0.0010039139306172,-0.0156161962077021,0.0,0.0,0.0,-0.0079471543431282,60.0,9.648242950439451,-0.0,-6.871604085745275e-08,1.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.6354892253875732,0.050000000745058,0.0408878400921821,298.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.6354892253875732,0.050000000745058,0.0430568680167198,298.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.6354892253875732,0.050000000745058,0.0318016558885574,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.6354892253875732,0.050000000745058,0.0430568642914295,298.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.6354892253875732,0.050000000745058,0.2042432129383087,286.9884338378906,285.4121398925781,293.7773132324219,292.6110534667969,296.7694396972656,297.6371765136719,287.32861328125,1.0,0.1097205132246017,0.091802679002285,0.091802679002285,1.0,1.0,-0.4363448321819305,0.0008519950206391,0.4354928433895111,-0.1265905648469925,0.0,0.0,0.0,10.150962829589844,60.0,1255.146728515625,0.0,12.292951583862305,1.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82958984375,0.6320403814315796,0.050000000745058,0.0452527701854705,298.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8296203613281,0.6320403814315796,0.050000000745058,0.0476533472537994,298.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82965087890625,0.6320403814315796,0.050000000745058,0.0351965986192226,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82958984375,0.6320403814315796,0.050000000745058,0.0476533472537994,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82958984375,0.6320403814315796,0.050000000745058,0.2260469645261764,287.9413757324219,285.3782043457031,293.8046569824219,292.62548828125,297.3079833984375,298.680419921875,288.64776611328125,1.0,0.1210906878113746,0.18360535800457,0.18360535800457,1.0,1.0,-0.4821722209453583,0.0199384614825248,0.4622337520122528,-0.1181050911545753,0.0,0.0,0.0,12.502341270446776,60.0,2567.011474609375,0.0,16.68629264831543,1.0,281.5511474609375,283.87225341796875,297.03228759765625,298.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.8856351486518786e-21,-9.42817675300135e-22,-9.428175743259393e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.0456789992749691,298.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.0481021888554096,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.0355281122028827,298.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.0481021888554096,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.2281760722398758,287.77008056640625,285.3102111816406,293.8594970703125,292.654296875,297.275390625,298.65545654296875,286.73785400390625,1.0,0.1405851691961288,0.36721071600914,0.36721071600914,1.0,1.0,-0.4867191612720489,0.0786241963505745,0.408094972372055,-0.0608024708926677,1.0,1.0,0.0,20.037338256835938,60.0,12245.6298828125,0.0,23.184362411499023,1.0,282.2158508300781,286.3853454589844,297.8315734863281,298.958740234375,293.1499938964844,293.1499938964844,283.1499938964844,1823.61279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763290047645569,1.0,0.0,0.0,0.8994017839431763,0.8994036316871643,5.6053227837082886e-08,4.262627601623535,4.262618064880371,9.81402990873903e-06,0.0,0.0,-0.0,5144.62890625,0.0,22.4624252319336,1894.9853515625,0.0,235.8602905273437,0.2330018579959869,1.0,0.0,3.0,1.0,0.0
17820240,298.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.0456789992749691,298.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.0481021888554096,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.0355281122028827,298.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.0481021888554096,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.5712775588035583,0.050000000745058,0.2281760722398758,287.77008056640625,285.3102111816406,293.8594970703125,292.654296875,297.275390625,298.65545654296875,286.73785400390625,1.0,0.1405851691961288,0.36721071600914,0.36721071600914,1.0,1.0,-0.4867191612720489,0.0786241963505745,0.408094972372055,-0.0608024708926677,1.0,1.0,0.0,20.037338256835938,60.0,12245.6298828125,0.0,23.184362411499023,1.0,282.2158508300781,286.3853454589844,297.8315734863281,298.958740234375,293.1499938964844,293.1499938964844,283.1499938964844,1823.61279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763290047645569,1.0,0.0,0.0,0.8994017839431763,0.8994036316871643,5.6053227837082886e-08,4.262627601623535,4.262618064880371,9.81402990873903e-06,0.0,0.0,-0.0,5144.62890625,0.0,22.4624252319336,1894.9853515625,0.0,235.8602905273437,0.2330018579959869,1.0,0.0,3.0,1.0,0.0
17820300,298.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.5494425892829895,0.050000000745058,0.0458164773881435,298.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.5494425892829895,0.050000000745058,0.0482469573616981,298.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.5494425892829895,0.050000000745058,0.0356350392103195,298.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.5494425892829895,0.050000000745058,0.0482469573616981,298.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.5494425892829895,0.050000000745058,0.2288627922534942,286.0946960449219,285.276123046875,293.8869934082031,292.6686706542969,297.2496032714844,298.6109313964844,285.55029296875,1.0,0.1489823758602142,0.4590134024620056,0.4590134024620056,1.0,1.0,-0.488184243440628,0.1238396391272544,0.3643445968627929,-0.0161695182323455,1.0,1.0,0.0,23.71639060974121,60.0,11498.388671875,0.0,26.334360122680664,1.0,282.5962829589844,285.13970947265625,297.1265563964844,298.3415832519531,293.1499938964844,293.1499938964844,283.1499938964844,3139.081787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881397187709808,1.0,0.0,0.0,1.18011736869812,1.180119872093201,9.303060721777001e-08,4.265829086303711,4.265819072723389,9.786740520212334e-06,0.0,0.0,-0.0,4016.81201171875,0.0,50.312625885009766,1895.4241943359373,0.0,471.85052490234375,0.298513799905777,1.0,0.0,3.0,1.0,0.0
17820360,298.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.53262859582901,0.050000000745058,0.0459477081894874,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.53262859582901,0.050000000745058,0.0483851470053195,298.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.53262859582901,0.050000000745058,0.0357371047139167,298.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.53262859582901,0.050000000745058,0.0483851470053195,298.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.53262859582901,0.050000000745058,0.2295183092355728,285.29766845703125,285.2420349121094,293.9144897460937,292.6830139160156,296.99932861328125,298.5610656738281,285.08990478515625,1.0,0.1565384715795517,0.5672107338905334,0.5672107338905334,0.800000011920929,1.0,-0.4895824491977691,0.1744641810655594,0.3151182532310486,0.033856127411127,0.81235271692276,0.81235271692276,0.0,27.23161506652832,60.0,10824.46484375,0.0,29.362443923950195,1.0,282.8609619140625,284.72955322265625,296.39703369140625,297.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,5445.11376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207458138465881,1.0,0.0,0.0,1.4048186540603638,1.4048222303390503,1.31687997395602e-07,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3688.1484375,0.0,87.73517608642578,1895.436767578125,0.0,574.8359375,0.3518624305725097,1.0,0.0,3.0,1.0,0.0
17820420,298.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5162772536277771,0.050000000745058,0.0461090430617332,298.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5162772536277771,0.050000000745058,0.0485550425946712,298.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5162772536277771,0.050000000745058,0.0358625873923301,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5162772536277771,0.050000000745058,0.0485550425946712,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5162772536277771,0.050000000745058,0.2303242087364196,284.9984436035156,285.1968078613281,293.9509582519531,292.7019348144531,296.2501525878906,298.49755859375,284.99530029296875,1.0,0.1653503477573394,0.7103942632675171,0.7103942632675171,0.5353288054466248,1.0,-0.4913013875484466,0.2622391581535339,0.2290621995925903,0.1207556053996086,0.5911749601364136,0.5911749601364136,0.0,31.556604385375977,60.0,10020.306640625,0.0,33.1273078918457,1.0,283.03485107421875,284.7870483398437,295.743896484375,296.6904602050781,293.1499938964844,293.1499938964844,283.1499938964844,16139.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995254278182983,1.0,0.0,0.0,1.3040056228637695,1.3040106296539309,1.1346249806365449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.390869140625,0.0,100.77040100097656,1895.4371337890625,0.0,505.4686584472656,0.3631687462329864,1.0,0.0,3.0,1.0,0.0
17820480,298.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5098016262054443,0.050000000745058,0.0461861342191696,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5098016262054443,0.050000000745058,0.048636220395565,298.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5098016262054443,0.050000000745058,0.0359225496649742,298.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5098016262054443,0.050000000745058,0.048636220395565,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.5098016262054443,0.050000000745058,0.2307092994451522,285.01715087890625,285.1733703613281,293.9698791503906,292.71173095703125,295.5335998535156,298.4688720703125,285.0580444335937,1.0,0.1694216728210449,0.7846013903617859,0.7846013903617859,0.3981588184833526,1.0,-0.4921216666698456,0.3508512377738952,0.1412704437971115,0.2087149918079376,0.5778661370277405,0.5778661370277405,0.0,33.62956237792969,60.0,9998.02734375,-0.0,34.95222091674805,1.0,283.0751647949219,284.9352111816406,295.5455017089844,296.4193115234375,293.1499938964844,293.1499938964844,283.1499938964844,18296.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737655520439148,1.0,0.0,0.0,1.2328932285308838,1.232898473739624,1.0142484541120213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.22412109375,0.0,94.94485473632812,1895.4371337890625,0.0,432.6546020507813,0.3585030436515808,1.0,0.0,3.0,1.0,0.0
17820540,298.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.0463876649737358,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.0488484427332878,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.0360792949795722,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.0488484427332878,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.2317159920930862,285.10028076171875,285.105224609375,294.0248107910156,292.7400817871094,294.04412841796875,298.4028625488281,285.0854187011719,1.0,0.179549366235733,1.0,1.0,0.0,1.0,-0.4942702353000641,0.494268536567688,1.6793538861747948e-06,0.3507908582687378,0.638924777507782,0.638924777507782,0.0,39.03834915161133,60.0,10791.75390625,-0.0,39.73228454589844,1.0,283.1292419433594,285.02655029296875,295.4188842773437,296.2299194335937,293.1499938964844,293.1499938964844,283.1499938964844,15580.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400388091802597,1.0,0.0,0.0,1.3658987283706665,1.3659039735794067,1.2448883524029952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.83544921875,0.0,109.85431671142578,1895.4371337890625,0.0,276.3597412109375,0.3759202361106872,1.0,0.0,3.0,1.0,0.0
17820600,298.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.0463876649737358,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.0488484427332878,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.0360792949795722,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.0488484427332878,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.4957902133464813,0.050000000745058,0.2317159920930862,285.10028076171875,285.105224609375,294.0248107910156,292.7400817871094,294.04412841796875,298.4028625488281,285.0854187011719,1.0,0.179549366235733,1.0,1.0,0.0,1.0,-0.4942702353000641,0.494268536567688,1.6793538861747948e-06,0.3507908582687378,0.638924777507782,0.638924777507782,0.0,39.03834915161133,60.0,10791.75390625,-0.0,39.73228454589844,1.0,283.1292419433594,285.02655029296875,295.4188842773437,296.2299194335937,293.1499938964844,293.1499938964844,283.1499938964844,15580.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400388091802597,1.0,0.0,0.0,1.3658987283706665,1.3659039735794067,1.2448883524029952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.83544921875,0.0,109.85431671142578,1895.4371337890625,0.0,276.3597412109375,0.3759202361106872,1.0,0.0,3.0,1.0,0.0
17820660,298.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.0465566031634807,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.0490263476967811,298.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.0362106934189796,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.0490263476967811,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.2325598746538162,285.04803466796875,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3560485839844,285.04010009765625,1.0,0.1875183880329132,1.0,1.0,0.0,1.0,-0.4960707724094391,0.4960704147815704,3.533781125497626e-07,0.3520040214061737,0.6547195315361023,0.6547195315361023,0.0,43.55473709106445,48.0,10927.0205078125,-0.0,43.73794555664063,1.0,283.1448669433594,284.97393798828125,295.59442138671875,296.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,16158.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644024729728699,1.0,0.0,0.0,1.434947490692139,1.4349530935287476,1.373932576598236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.2333984375,0.0,124.3200454711914,1895.4371337890625,0.0,216.8207855224609,0.3911944925785064,1.0,0.0,3.0,1.0,0.0
17820720,298.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.0465566031634807,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.0490263476967811,298.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.0362106934189796,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.0490263476967811,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860669672489166,0.050000000745058,0.2325598746538162,285.04803466796875,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3560485839844,285.04010009765625,1.0,0.1875183880329132,1.0,1.0,0.0,1.0,-0.4960707724094391,0.4960704147815704,3.533781125497626e-07,0.3520040214061737,0.6547195315361023,0.6547195315361023,0.0,43.55473709106445,48.0,10927.0205078125,-0.0,43.73794555664063,1.0,283.1448669433594,284.97393798828125,295.59442138671875,296.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,16158.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644024729728699,1.0,0.0,0.0,1.434947490692139,1.4349530935287476,1.373932576598236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.2333984375,0.0,124.3200454711914,1895.4371337890625,0.0,216.8207855224609,0.3911944925785064,1.0,0.0,3.0,1.0,0.0
17820780,298.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.483974277973175,0.050000000745058,0.0465951040387153,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.483974277973175,0.050000000745058,0.0490668900310993,298.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.483974277973175,0.050000000745058,0.0362406373023986,298.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.483974277973175,0.050000000745058,0.0490668900310993,298.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.483974277973175,0.050000000745058,0.232752189040184,285.0273132324219,284.9969787597656,294.1087951660156,292.7831420898437,294.1025390625,298.3373413085937,285.0133361816406,1.0,0.1889571547508239,1.0,1.0,0.0,1.0,-0.4964812994003296,0.4964809417724609,3.536939630066627e-07,0.3522349298000335,0.6714606285095215,0.6714606285095215,0.0,44.583534240722656,48.0,11046.25390625,-0.0,44.65439224243164,1.0,283.1476135253906,284.92510986328125,295.7002258300781,296.50616455078125,293.1499938964844,293.1499938964844,283.1499938964844,15567.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602643609046936,1.0,0.0,0.0,1.4984605312347412,1.4984662532806396,1.498249133646823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.82568359375,0.0,135.26412963867188,1895.4371337890625,0.0,210.32241821289065,0.4024108052253723,1.0,0.0,3.0,1.0,0.0
17820840,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.4838308095932007,0.050000000745058,0.0465977564454078,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.4838308095932007,0.050000000745058,0.0490696839988231,298.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.4838308095932007,0.050000000745058,0.036242701113224,298.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.4838308095932007,0.050000000745058,0.0490696839988231,298.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.4838308095932007,0.050000000745058,0.2327654510736465,284.9971008300781,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3228759765625,284.98004150390625,1.0,0.1889169812202453,1.0,1.0,0.0,1.0,-0.496509701013565,0.4965093731880188,3.536838732998149e-07,0.3521798253059387,0.6823480129241943,0.6823480129241943,0.0,44.65373992919922,36.0,11099.7431640625,-0.0,44.71702194213867,1.0,283.1488342285156,284.87713623046875,295.7841186523437,296.60455322265625,293.1499938964844,293.1499938964844,283.1499938964844,15570.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631976544857025,1.0,0.0,0.0,1.5468600988388062,1.5468660593032837,1.596597627440133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.2509765625,0.0,145.5672149658203,1895.4371337890625,0.0,214.9239959716797,0.4122069478034973,1.0,0.0,3.0,1.0,0.0
17820900,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.4850665330886841,0.050000000745058,0.0465749539434909,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.4850665330886841,0.050000000745058,0.0490456707775592,298.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.4850665330886841,0.050000000745058,0.036224965006113,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.4850665330886841,0.050000000745058,0.0490456707775592,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.4850665330886841,0.050000000745058,0.2326515465974807,284.9637145996094,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3100891113281,284.9485778808594,1.0,0.1877056062221527,1.0,1.0,0.0,1.0,-0.4962668120861053,0.4962664544582367,3.534388781645248e-07,0.3519139289855957,0.6787453293800354,0.6787453293800354,0.0,44.043113708496094,36.0,11121.197265625,-0.0,44.17290878295898,1.0,283.1494445800781,284.8362731933594,295.8476257324219,296.68359375,293.1499938964844,293.1499938964844,283.1499938964844,16018.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697185218334198,1.0,0.0,0.0,1.583370327949524,1.5833765268325806,1.6728554896872088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.36962890625,0.0,155.15966796875,1895.4371337890625,0.0,225.2437744140625,0.420514315366745,1.0,0.0,3.0,1.0,0.0
17820960,298.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.4875675737857818,0.050000000745058,0.0465293228626251,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.4875675737857818,0.050000000745058,0.0489976182579994,298.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.4875675737857818,0.050000000745058,0.0361894741654396,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.4875675737857818,0.050000000745058,0.0489976182579994,297.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.4875675737857818,0.050000000745058,0.2324236035346985,284.93963623046875,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2993469238281,284.9333190917969,1.0,0.1854301244020462,1.0,1.0,0.0,1.0,-0.4957806468009949,0.4957802891731262,3.529844434524421e-07,0.3514613509178161,0.6627522706985474,0.6627522706985474,0.0,42.82194519042969,25.0,11072.779296875,-0.0,43.08626174926758,1.0,283.1497497558594,284.826904296875,295.88348388671875,296.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,17338.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768891096115112,1.0,0.0,0.0,1.5763723850250244,1.5763788223266602,1.658101211887697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.9677734375,0.0,157.83566284179688,1895.4371337890625,0.0,236.7680511474609,0.4222034215927124,1.0,0.0,3.0,1.0,0.0
17821020,298.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4924995005130768,0.050000000745058,0.0464425012469291,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4924995005130768,0.050000000745058,0.0489061921834945,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4924995005130768,0.1651888489723205,0.0361219458281993,298.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4924995005130768,0.050000000745058,0.0489061921834945,297.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4924995005130768,0.050000000745058,0.2319899052381515,284.9361267089844,284.95001220703125,294.22723388671875,292.8433837890625,294.22100830078125,298.2880554199219,284.9395446777344,1.0,0.1811554878950119,1.0,1.0,0.0,1.0,-0.494855523109436,0.4948551952838897,3.5214020499552134e-07,0.3506446182727813,0.6542001366615295,0.6542001366615295,0.0,40.49899673461914,25.0,11051.24609375,-0.0,41.02487182617188,1.0,283.14990234375,284.8421936035156,295.898193359375,296.7516784667969,293.1499938964844,293.1499938964844,283.1499938964844,18139.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842158317565918,1.0,0.0,0.0,1.5579968690872192,1.558003306388855,1.6196700869386405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.27197265625,0.0,156.2218780517578,1895.4371337890625,0.0,248.77821350097656,0.4207552969455719,1.0,0.0,3.0,1.0,0.0
17821080,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5039974451065063,0.1651103645563125,0.0462632551789283,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5039974451065063,0.050000000745058,0.0487174354493618,298.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7232628464698792,0.1662108302116394,0.0967888087034225,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5039974451065063,0.050000000745058,0.0487174354493618,297.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5039974451065063,0.050000000745058,0.231094554066658,284.9547119140625,284.95001220703125,294.2461853027344,292.8529663085937,294.24053955078125,298.2783508300781,285.0008544921875,1.0,0.1793560236692428,1.0,1.0,0.0,1.0,-0.5658528804779053,0.5658524632453918,4.143814749113517e-07,0.4033012092113495,0.6646115779876709,0.6646115779876709,0.0,36.25720977783203,28.0,11956.98828125,-0.0,45.26293182373047,1.0,283.14996337890625,284.9241027832031,295.9017028808594,296.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,17927.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871252536773681,1.0,0.0,0.0,1.560189127922058,1.5601954460144043,1.6242313449765788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.64892578125,0.0,156.03829956054688,1895.4371337890625,0.0,253.62350463867188,0.421026349067688,1.0,0.0,3.0,1.0,0.0
17821140,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.7936463952064514,0.1570677012205124,0.1440246552228927,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5305160284042358,0.050000000745058,0.0484039522707462,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.7977531552314758,0.161368116736412,0.1137164086103439,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5306563377380371,0.1495872586965561,0.048435490578413,297.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5305160284042358,0.050000000745058,0.2296075224876403,285.32879638671875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1318664550781,285.3165283203125,1.0,0.1796182543039322,1.0,1.0,0.0,1.0,-0.7009395360946655,0.7009389996528625,5.468791641760617e-07,0.5069316625595093,1.0,1.0,0.0,29.46856117248535,46.0,15469.3125,-0.0,54.8137321472168,1.0,283.1499938964844,285.06011962890625,296.0754699707031,297.16021728515625,293.1499938964844,293.1499938964844,283.1499938964844,8812.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220191836357116,1.0,0.0,0.0,1.970017910003662,1.970024585723877,2.589606253877719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.00634765625,0.0,234.2932891845703,1895.4371337890625,0.0,316.2888488769531,0.4928721189498901,1.0,0.0,3.0,1.0,0.0
17821200,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.7936463952064514,0.1570677012205124,0.1440246552228927,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5305160284042358,0.050000000745058,0.0484039522707462,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.7977531552314758,0.161368116736412,0.1137164086103439,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5306563377380371,0.1495872586965561,0.048435490578413,297.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.5305160284042358,0.050000000745058,0.2296075224876403,285.32879638671875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1318664550781,285.3165283203125,1.0,0.1796182543039322,1.0,1.0,0.0,1.0,-0.7009395360946655,0.7009389996528625,5.468791641760617e-07,0.5069316625595093,1.0,1.0,0.0,29.46856117248535,46.0,15469.3125,-0.0,54.8137321472168,1.0,283.1499938964844,285.06011962890625,296.0754699707031,297.16021728515625,293.1499938964844,293.1499938964844,283.1499938964844,8812.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220191836357116,1.0,0.0,0.0,1.970017910003662,1.970024585723877,2.589606253877719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.00634765625,0.0,234.2932891845703,1895.4371337890625,0.0,316.2888488769531,0.4928721189498901,1.0,0.0,3.0,1.0,0.0
17821260,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8443856239318848,0.1560912132263183,0.1404892355203628,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.8304563760757446,0.1481786519289016,0.1403037011623382,298.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8588423132896423,0.1654368191957473,0.1151608228683471,297.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.8296540975570679,0.1455299258232116,0.1398677676916122,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.5782856941223145,0.050000000745058,0.227975845336914,285.5005798339844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243530273437,285.5287475585937,1.0,0.1917386800050735,1.0,1.0,0.0,1.0,-0.9165698289871216,0.9165690541267396,8.045416279855999e-07,0.6800214648246765,1.0,1.0,0.0,22.97728157043457,34.0,19361.55859375,-0.0,79.76287841796875,1.0,283.1499938964844,285.20025634765625,296.2082214355469,297.5163269042969,293.1499938964844,293.1499938964844,283.1499938964844,11495.3154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831338226795196,1.0,0.0,0.0,2.258314371109009,2.2583231925964355,3.403001755941659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.95703125,0.0,352.5486755371094,1895.4371337890625,0.0,457.8043823242188,0.5623088479042053,1.0,0.0,3.0,1.0,0.0
17821320,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8443856239318848,0.1560912132263183,0.1404892355203628,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.8304563760757446,0.1481786519289016,0.1403037011623382,298.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8588423132896423,0.1654368191957473,0.1151608228683471,297.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.8296540975570679,0.1455299258232116,0.1398677676916122,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.5782856941223145,0.050000000745058,0.227975845336914,285.5005798339844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243530273437,285.5287475585937,1.0,0.1917386800050735,1.0,1.0,0.0,1.0,-0.9165698289871216,0.9165690541267396,8.045416279855999e-07,0.6800214648246765,1.0,1.0,0.0,22.97728157043457,34.0,19361.55859375,-0.0,79.76287841796875,1.0,283.1499938964844,285.20025634765625,296.2082214355469,297.5163269042969,293.1499938964844,293.1499938964844,283.1499938964844,11495.3154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831338226795196,1.0,0.0,0.0,2.258314371109009,2.2583231925964355,3.403001755941659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.95703125,0.0,352.5486755371094,1895.4371337890625,0.0,457.8043823242188,0.5623088479042053,1.0,0.0,3.0,1.0,0.0
17821380,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8326221704483032,0.1581862568855285,0.1419326812028885,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8144726753234863,0.1448590606451034,0.1392949968576431,298.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.8488674759864807,0.1687493771314621,0.1173594444990158,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8105199337005615,0.1430231183767318,0.1372180134057998,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.5659043788909912,0.1366436630487442,0.2283232063055038,285.5169677734375,284.95001220703125,294.3848876953125,292.9227294921875,294.38153076171875,298.0126342773437,285.5028991699219,1.0,0.1945054829120636,1.0,1.0,0.0,1.0,-0.9170177578926086,0.9170169234275818,8.051572422118625e-07,0.680409848690033,1.0,1.0,0.0,24.838455200195312,34.0,19712.80859375,-0.0,82.74382781982422,1.0,283.1499938964844,285.13311767578125,296.22955322265625,297.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,12916.7783203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158557295799255,1.0,0.0,0.0,2.393872737884521,2.393882751464844,3.823803069735732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.1572265625,0.0,419.922607421875,1895.4371337890625,0.0,558.0323486328125,0.5924685597419739,1.0,0.0,3.0,1.0,0.0
17821440,297.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8748050928115845,0.1648473888635635,0.0890349596738815,297.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8748050928115845,0.1451739817857742,0.0937580913305282,298.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8748050928115845,0.1758678704500198,0.0692494139075279,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8748050928115845,0.1437977403402328,0.0937580838799476,297.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.9579586386680604,0.1358329355716705,0.5709426403045654,285.6181945800781,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9912109375,285.673095703125,1.0,0.2000597268342971,1.0,1.0,0.0,1.0,-1.103416919708252,1.103415846824646,1.0796925380418545e-06,0.8310510516166687,1.0,1.0,0.0,14.452601432800291,54.0,22574.48046875,-0.0,103.4453353881836,1.0,283.1499938964844,285.287841796875,296.2159729003906,297.71160888671875,293.1499938964844,293.1499938964844,283.1499938964844,14004.1474609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412580966949463,1.0,0.0,0.0,2.492598295211792,2.492609024047852,4.145701097968413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.6484375,0.0,474.0488586425781,1895.4371337890625,0.0,651.0921630859375,0.6192184686660767,1.0,0.0,3.0,1.0,0.0
17821500,298.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8795247673988342,0.1753567457199096,0.0920569747686386,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.8795247673988342,0.1492188423871994,0.0969404280185699,298.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8795247673988342,0.1855315566062927,0.0715998709201812,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8795247673988342,0.1480180323123932,0.0969404280185699,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.968323051929474,0.1312430500984192,0.5996167659759521,285.760009765625,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0082702636719,285.7698059082031,1.0,0.2082314044237136,1.0,1.0,0.0,1.0,-1.1485000848770142,1.1484988927841189,1.1541902722456143e-06,0.8675799369812012,1.0,1.0,0.0,15.25415325164795,54.0,23734.38671875,-0.0,116.2199249267578,1.0,283.1499938964844,285.32781982421875,296.21954345703125,297.82537841796875,293.1499938964844,293.1499938964844,283.1499938964844,15259.9658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677489042282104,1.0,0.0,0.0,2.6019608974456787,2.6019725799560547,4.517465868048021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.6982421875,0.0,539.2232055664062,1895.4371337890625,0.0,764.6458129882812,0.6430341601371765,1.0,0.0,3.0,1.0,0.0
17821560,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996826171875,0.8937152028083801,0.1814257651567459,0.1016648039221763,297.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.9032869338989258,0.1515456140041351,0.1104285418987274,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996826171875,0.8937152028083801,0.191114917397499,0.0790726244449615,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.9572631120681764,0.1500210911035537,0.1288237869739532,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.9414492249488832,0.1283309608697891,0.5841091275215149,285.8021545410156,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.97930908203125,285.81304931640625,1.0,0.2184987962245941,1.0,1.0,0.0,1.0,-1.2052325010299685,1.2052311897277832,1.252337483492738e-06,0.9131496548652648,1.0,1.0,0.0,16.653785705566406,74.0,24767.7109375,-0.0,133.96380615234375,1.0,283.1499938964844,285.3484191894531,296.2060852050781,297.88671875,293.1499938964844,293.1499938964844,283.1499938964844,16245.0244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906304121017456,1.0,0.0,0.0,2.6846282482147217,2.684640645980835,4.809076585843286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.98193359375,0.0,592.2688598632812,1895.4371337890625,0.0,877.9680786132812,0.6658791899681091,1.0,0.0,3.0,1.0,0.0
17821620,297.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.9891143441200256,0.1840674132108688,0.1668620258569717,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.9214538335800172,0.1509438455104828,0.1431497782468795,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.951355516910553,0.1952476054430008,0.114925630390644,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.916922926902771,0.1488841325044632,0.1413321197032928,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8659539818763733,0.1257496327161789,0.5686301589012146,285.9295349121094,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.90203857421875,285.9419250488281,1.0,0.2443182915449142,1.0,1.0,0.0,1.0,-1.334407925605774,1.3344063758850098,1.4962529348849785e-06,1.0170438289642334,1.0,1.0,0.0,21.687929153442383,94.0,27146.189453125,-0.0,188.5645904541016,1.0,283.1499938964844,285.4241027832031,296.1716613769531,297.9920654296875,293.1499938964844,293.1499938964844,283.1499938964844,18235.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264377236366272,1.0,0.0,0.0,2.844334840774536,2.844348669052124,5.398271696321899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.77978515625,0.0,704.3827514648438,1895.4371337890625,0.0,1085.6812744140625,0.7047184705734253,1.0,0.0,3.0,1.0,0.0
17821680,297.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.9891143441200256,0.1840674132108688,0.1668620258569717,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.9214538335800172,0.1509438455104828,0.1431497782468795,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.951355516910553,0.1952476054430008,0.114925630390644,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.916922926902771,0.1488841325044632,0.1413321197032928,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8659539818763733,0.1257496327161789,0.5686301589012146,285.9295349121094,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.90203857421875,285.9419250488281,1.0,0.2443182915449142,1.0,1.0,0.0,1.0,-1.334407925605774,1.3344063758850098,1.4962529348849785e-06,1.0170438289642334,1.0,1.0,0.0,21.687929153442383,94.0,27146.189453125,-0.0,188.5645904541016,1.0,283.1499938964844,285.4241027832031,296.1716613769531,297.9920654296875,293.1499938964844,293.1499938964844,283.1499938964844,18235.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264377236366272,1.0,0.0,0.0,2.844334840774536,2.844348669052124,5.398271696321899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.77978515625,0.0,704.3827514648438,1895.4371337890625,0.0,1085.6812744140625,0.7047184705734253,1.0,0.0,3.0,1.0,0.0
17821740,297.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91241455078125,0.5152158141136169,0.1849738657474517,0.0041992352344095,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.5152158141136169,0.1522838771343231,0.0044219754636287,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189758300781,0.5152158141136169,0.19527667760849,0.0032660763245075,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8938293457031,0.5152158141136169,0.1507183313369751,0.0044219745323061,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902587890625,0.5152158141136169,0.1266505867242813,0.0209758710116148,288.56805419921875,284.95001220703125,294.5636901855469,293.0119323730469,293.8247375488281,297.7358703613281,285.5111389160156,1.0,0.2693873941898346,1.0,1.0,0.0,1.0,-1.7731162309646606,1.7731146812438965,1.5755726963107008e-06,-0.0240491162985563,1.0,1.0,0.0,0.0372324585914611,94.0,27829.158203125,-0.0,8.026832580566406,1.0,283.1499938964844,285.2493896484375,296.0840759277344,297.8535461425781,293.1499938964844,293.1499938964844,283.1499938964844,19698.904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375061273574829,1.0,0.0,0.0,2.9562761783599854,2.9562911987304688,5.831540761391807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.291015625,0.0,790.8638916015625,1895.4371337890625,0.0,1156.822265625,0.7290661931037903,1.0,0.0,3.0,1.0,0.0
17821800,297.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102722167969,0.8534902930259705,0.1851350218057632,0.1675793230533599,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.8026074767112732,0.1533210575580597,0.145557090640068,297.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.8688573837280273,0.1955672055482864,0.1375796049833297,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.7997398376464844,0.1519501209259033,0.1440446823835373,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332275390625,0.7549326419830322,0.1274600178003311,0.576000452041626,285.7914123535156,284.95001220703125,294.5754699707031,293.01776123046875,294.5936889648437,297.8170166015625,285.8102722167969,1.0,0.267704576253891,1.0,1.0,0.0,1.0,-1.3730119466781616,1.373010277748108,1.5982611785148038e-06,1.072414755821228,1.0,1.0,0.0,35.14634323120117,97.0,28087.361328125,-0.0,235.0816802978516,1.0,283.1499938964844,285.3519287109375,296.0722045898437,297.8775939941406,293.1499938964844,293.1499938964844,283.1499938964844,20007.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383971571922302,1.0,0.0,0.0,2.9793591499328613,2.979374647140503,5.92296373724821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.88134765625,0.0,809.5345458984375,1895.4371337890625,0.0,1162.6820068359375,0.7375970482826233,1.0,0.0,3.0,1.0,0.0
