time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.8040156960487366,0.1839383244514465,0.166686862707138,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7558245062828064,0.1531842350959777,0.1462131738662719,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8187543749809265,0.1946195214986801,0.1370469182729721,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7540169954299927,0.1521901041269302,0.1451388299465179,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.7126363515853882,0.126463696360588,0.5755044221878052,285.9874572753906,284.95001220703125,294.6083984375,293.0341186523437,294.6062316894531,297.7548522949219,285.98370361328125,1.0,0.2824276089668274,1.0,1.0,0.0,1.0,-1.4049019813537598,1.404900312423706,1.6422225144197e-06,1.07425057888031,1.0,1.0,0.0,44.5459213256836,97.0,28882.0234375,-0.0,264.6213684082031,1.0,283.1499938964844,285.41143798828125,296.1163635253906,298.0303955078125,293.1499938964844,293.1499938964844,283.1499938964844,21086.734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490728855133057,1.0,0.0,0.0,3.0586419105529785,3.0586581230163574,6.242385666155315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.23681640625,0.0,875.896484375,1895.4371337890625,0.0,1234.3809814453125,0.7540966272354126,1.0,0.0,3.0,1.0,0.0
17821920,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.7780798673629761,0.184422567486763,0.1669094115495681,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.7336178421974182,0.153478741645813,0.1466083079576492,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.7930716276168823,0.1951079815626144,0.1372651755809784,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.7322278618812561,0.1526226550340652,0.1457095742225647,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.688283383846283,0.1260827332735061,0.5745468139648438,285.97088623046875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7270202636719,285.9674987792969,1.0,0.2903322875499725,1.0,1.0,0.0,1.0,-1.40543794631958,1.4054362773895264,1.6433489236078458e-06,1.07466721534729,1.0,1.0,0.0,51.12508010864258,85.0,28982.48046875,-0.0,280.5794982910156,1.0,283.1499938964844,285.3915405273437,296.1357116699219,298.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,21592.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569212675094604,1.0,0.0,0.0,3.0950798988342285,3.0950963497161865,6.392004365807225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.775390625,0.0,907.5750122070312,1895.4371337890625,0.0,1288.794189453125,0.7658196687698364,1.0,0.0,3.0,1.0,0.0
17821980,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.7542170882225037,0.1868478655815124,0.1689252406358719,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.711520254611969,0.1546840071678161,0.1478830724954605,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.7679760456085205,0.197430282831192,0.1387930214405059,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.7103806734085083,0.153976634144783,0.1471869349479675,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.6627752184867859,0.1257230341434478,0.5736563801765442,285.937744140625,284.95001220703125,294.6777038574219,293.0685119628906,294.6755676269531,297.6804504394531,285.9359741210937,1.0,0.3008086383342743,1.0,1.0,0.0,1.0,-1.41192364692688,1.4119219779968262,1.6571747210036849e-06,1.0798671245574951,1.0,1.0,0.0,59.989051818847656,85.0,29315.205078125,-0.0,304.6455993652344,1.0,283.1499938964844,285.349365234375,296.139892578125,298.11767578125,293.1499938964844,293.1499938964844,283.1499938964844,22918.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697587966918945,1.0,0.0,0.0,3.188754081726074,3.1887714862823486,6.784773631807184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.25732421875,0.0,992.4989624023438,1895.4371337890625,0.0,1380.7606201171875,0.785740852355957,1.0,0.0,3.0,1.0,0.0
17822040,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.7530605792999268,0.1872444450855255,0.1692732870578766,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.7101941704750061,0.1548836529254913,0.1480777859687805,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.766709566116333,0.197808638215065,0.1390521675348281,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.7090590596199036,0.1541828960180282,0.1473927050828933,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.6612369418144226,0.1257251054048538,0.5736880898475647,285.9357604980469,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6757507324219,285.9342956542969,1.0,0.3016494512557983,1.0,1.0,0.0,1.0,-1.4131711721420288,1.413169503211975,1.659842951085011e-06,1.0808675289154053,1.0,1.0,0.0,60.64053726196289,73.0,29357.630859375,-0.0,306.7658386230469,1.0,283.1499938964844,285.3465270996094,296.13873291015625,298.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,23040.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708497405052185,1.0,0.0,0.0,3.197199821472168,3.197217464447021,6.82076176872215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.46435546875,0.0,1000.4061279296876,1895.4371337890625,0.0,1388.73974609375,0.790762722492218,1.0,0.0,3.0,1.0,0.0
17822100,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.750426709651947,0.1890994161367416,0.1709068715572357,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242858886719,0.7066431045532227,0.1558360904455185,0.1489856243133545,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.7637059688568115,0.1995795965194702,0.1402671337127685,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242858886719,0.7055470943450928,0.1551479399204254,0.1483295857906341,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.656779408454895,0.125813603401184,0.5740829110145569,285.9239501953125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6565856933594,285.9222106933594,1.0,0.3044885694980621,1.0,1.0,0.0,1.0,-1.419278264045715,1.4192765951156616,1.672946268627129e-06,1.085764765739441,1.0,1.0,0.0,62.6971321105957,73.0,29594.513671875,-0.0,314.4602355957031,1.0,283.1499938964844,285.32696533203125,296.135498046875,298.1295166015625,293.1499938964844,293.1499938964844,283.1499938964844,23841.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749535799026489,1.0,0.0,0.0,3.2522709369659424,3.252289295196533,7.05775789811014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.7001953125,0.0,1052.997314453125,1895.4371337890625,0.0,1418.977294921875,0.8014358282089233,1.0,0.0,3.0,1.0,0.0
17822160,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.7516741752624512,0.1910941302776336,0.1726534366607666,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7070192098617554,0.1568979918956756,0.1499588936567306,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.7647759318351746,0.2014857977628708,0.141565129160881,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7059301137924194,0.1561981290578842,0.1493027359247207,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.6559757590293884,0.1260328292846679,0.5748779773712158,285.91815185546875,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.64013671875,285.9176940917969,1.0,0.3057990372180938,1.0,1.0,0.0,1.0,-1.4262237548828125,1.4262219667434692,1.687930193838838e-06,1.091334104537964,1.0,1.0,0.0,63.30686950683594,61.0,29802.181640625,-0.0,319.0877685546875,1.0,283.1499938964844,285.3170166015625,296.1357421875,298.1400146484375,293.1499938964844,293.1499938964844,283.1499938964844,24377.845703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778551936149597,1.0,0.0,0.0,3.2886803150177,3.28869891166687,7.216665949272283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.90380859375,0.0,1088.759765625,1895.4371337890625,0.0,1440.56591796875,0.8131434321403503,1.0,0.0,3.0,1.0,0.0
17822220,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7619718313217163,0.1952756494283676,0.1762679815292358,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.715337872505188,0.159206211566925,0.1519992351531982,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7750599384307861,0.2054817080497741,0.1442485153675079,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.714256227016449,0.1584449112415313,0.1512975990772247,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.6615822315216064,0.1267066299915313,0.5771493315696716,285.9085388183594,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6121520996094,285.9086608886719,1.0,0.3052830100059509,1.0,1.0,0.0,1.0,-1.4413540363311768,1.441352367401123,1.7208715235028649e-06,1.1034622192382812,1.0,1.0,0.0,61.55836868286133,49.0,30271.568359375,-0.0,321.753173828125,1.0,283.1499938964844,285.2948608398437,296.1482849121094,298.17578125,293.1499938964844,293.1499938964844,283.1499938964844,25661.982421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682330310344696,1.0,0.0,0.0,3.374186515808105,3.374206066131592,7.596813702548388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.6806640625,0.0,1175.9111328125,1895.4371337890625,0.0,1474.1954345703125,0.834077000617981,1.0,0.0,3.0,1.0,0.0
17822280,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7619718313217163,0.1952756494283676,0.1762679815292358,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.715337872505188,0.159206211566925,0.1519992351531982,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7750599384307861,0.2054817080497741,0.1442485153675079,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.714256227016449,0.1584449112415313,0.1512975990772247,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.6615822315216064,0.1267066299915313,0.5771493315696716,285.9085388183594,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6121520996094,285.9086608886719,1.0,0.3052830100059509,1.0,1.0,0.0,1.0,-1.4413540363311768,1.441352367401123,1.7208715235028649e-06,1.1034622192382812,1.0,1.0,0.0,61.55836868286133,49.0,30271.568359375,-0.0,321.753173828125,1.0,283.1499938964844,285.2948608398437,296.1482849121094,298.17578125,293.1499938964844,293.1499938964844,283.1499938964844,25661.982421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682330310344696,1.0,0.0,0.0,3.374186515808105,3.374206066131592,7.596813702548388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.6806640625,0.0,1175.9111328125,1895.4371337890625,0.0,1474.1954345703125,0.834077000617981,1.0,0.0,3.0,1.0,0.0
17822340,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7826038002967834,0.1995680928230285,0.1799054890871048,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7317579984664917,0.1616605222225189,0.1540856063365936,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7958377599716187,0.2095765918493271,0.1469412893056869,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7306110858917236,0.1608078777790069,0.1533031910657882,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.6764792203903198,0.1275865733623504,0.5799303650856018,285.9046936035156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58905029296875,285.90509033203125,1.0,0.3013067543506622,1.0,1.0,0.0,1.0,-1.457203984260559,1.4572021961212158,1.7558198806000291e-06,1.1161596775054932,1.0,1.0,0.0,56.61741638183594,37.0,30745.73046875,-0.0,316.8588562011719,1.0,283.1499938964844,285.2782592773437,296.1715393066406,298.2249450683594,293.1499938964844,293.1499938964844,283.1499938964844,26881.794921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863520741462708,1.0,0.0,0.0,3.453449487686157,3.45346999168396,7.957919478940312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.6162109375,0.0,1260.743408203125,1895.4371337890625,0.0,1504.755615234375,0.8535097241401672,1.0,0.0,3.0,1.0,0.0
17822400,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7826038002967834,0.1995680928230285,0.1799054890871048,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7317579984664917,0.1616605222225189,0.1540856063365936,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7958377599716187,0.2095765918493271,0.1469412893056869,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7306110858917236,0.1608078777790069,0.1533031910657882,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.6764792203903198,0.1275865733623504,0.5799303650856018,285.9046936035156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58905029296875,285.90509033203125,1.0,0.3013067543506622,1.0,1.0,0.0,1.0,-1.457203984260559,1.4572021961212158,1.7558198806000291e-06,1.1161596775054932,1.0,1.0,0.0,56.61741638183594,37.0,30745.73046875,-0.0,316.8588562011719,1.0,283.1499938964844,285.2782592773437,296.1715393066406,298.2249450683594,293.1499938964844,293.1499938964844,283.1499938964844,26881.794921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863520741462708,1.0,0.0,0.0,3.453449487686157,3.45346999168396,7.957919478940312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.6162109375,0.0,1260.743408203125,1895.4371337890625,0.0,1504.755615234375,0.8535097241401672,1.0,0.0,3.0,1.0,0.0
17822460,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8138380646705627,0.2038530707359314,0.1834800988435745,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.7573885321617126,0.1641593724489212,0.1561525017023086,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8259598612785339,0.2136548161506652,0.1495781540870666,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.7559955716133118,0.1632017940282821,0.1552737355232238,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.7011178731918335,0.1285535544157028,0.5828266143798828,285.9033203125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5689697265625,285.9038391113281,1.0,0.2949624359607696,1.0,1.0,0.0,1.0,-1.4729846715927124,1.4729828834533691,1.7910633687279187e-06,1.1287927627563477,1.0,1.0,0.0,49.62599563598633,25.0,31213.572265625,-0.0,306.6509094238281,1.0,283.1499938964844,285.2643737792969,296.1980895996094,298.279052734375,293.1499938964844,293.1499938964844,283.1499938964844,28068.02734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905749440193176,1.0,0.0,0.0,3.5288233757019043,3.5288448333740234,8.309083909807669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.16357421875,0.0,1345.108154296875,1895.4371337890625,0.0,1537.1810302734375,0.8719999194145203,1.0,0.0,3.0,1.0,0.0
17822520,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8138380646705627,0.2038530707359314,0.1834800988435745,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.7573885321617126,0.1641593724489212,0.1561525017023086,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8259598612785339,0.2136548161506652,0.1495781540870666,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.7559955716133118,0.1632017940282821,0.1552737355232238,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.7011178731918335,0.1285535544157028,0.5828266143798828,285.9033203125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5689697265625,285.9038391113281,1.0,0.2949624359607696,1.0,1.0,0.0,1.0,-1.4729846715927124,1.4729828834533691,1.7910633687279187e-06,1.1287927627563477,1.0,1.0,0.0,49.62599563598633,25.0,31213.572265625,-0.0,306.6509094238281,1.0,283.1499938964844,285.2643737792969,296.1980895996094,298.279052734375,293.1499938964844,293.1499938964844,283.1499938964844,28068.02734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905749440193176,1.0,0.0,0.0,3.5288233757019043,3.5288448333740234,8.309083909807669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.16357421875,0.0,1345.108154296875,1895.4371337890625,0.0,1537.1810302734375,0.8719999194145203,1.0,0.0,3.0,1.0,0.0
17822580,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8539709448814392,0.2078517377376556,0.1867754608392715,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.7959505915641785,0.1665188074111938,0.1580636501312255,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8668172955513,0.217453733086586,0.15200175344944,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.7942569851875305,0.1654547750949859,0.1570858657360077,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.7337015867233276,0.1294910013675689,0.5854891538619995,285.9029846191406,284.95001220703125,294.9464416503906,293.20166015625,294.9444885253906,297.5519104003906,285.90350341796875,1.0,0.2873460948467254,1.0,1.0,0.0,1.0,-1.4875171184539795,1.487515211105347,1.8239148857901453e-06,1.140418291091919,1.0,1.0,0.0,41.73096084594727,25.0,31648.765625,-0.0,293.3411865234375,1.0,283.1499938964844,285.2523193359375,296.22320556640625,298.33056640625,293.1499938964844,293.1499938964844,283.1499938964844,29187.140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946951150894165,1.0,0.0,0.0,3.5984854698181152,3.598507881164551,8.640379292046418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.634765625,0.0,1426.3521728515625,1895.4371337890625,0.0,1569.14208984375,0.8861165046691895,1.0,0.0,3.0,1.0,0.0
17822640,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8568209409713745,0.20806984603405,0.1869537234306335,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.7986635565757751,0.1666482239961624,0.158167079091072,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8697593808174133,0.2176607698202133,0.1521326452493667,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.7969562411308289,0.1655781418085098,0.1571836471557617,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.7358595132827759,0.1295427232980728,0.5856304168701172,285.90338134765625,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.551025390625,285.9039611816406,1.0,0.2868807911872864,1.0,1.0,0.0,1.0,-1.488300085067749,1.4882981777191162,1.8256957901030544e-06,1.1410444974899292,1.0,1.0,0.0,41.26144409179688,25.0,31670.033203125,-0.0,292.50408935546875,1.0,283.1499938964844,285.2522277832031,296.2244873046875,298.33319091796875,293.1499938964844,293.1499938964844,283.1499938964844,29227.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694912850856781,1.0,0.0,0.0,3.600968360900879,3.6009907722473145,8.65230731506017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.2548828125,0.0,1429.306884765625,1895.4371337890625,0.0,1570.83984375,0.8897087574005127,1.0,0.0,3.0,1.0,0.0
17822700,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8800808787345886,0.210138738155365,0.1886938959360122,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8193532824516296,0.1678770780563354,0.1591992676258087,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8935273289680481,0.2196254879236221,0.1534125953912735,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8176674842834473,0.1667487323284149,0.158161461353302,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.7531331181526184,0.1300312280654907,0.587195873260498,285.90264892578125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5425720214844,285.90264892578125,1.0,0.2842060625553131,1.0,1.0,0.0,1.0,-1.496216893196106,1.4962149858474731,1.8437528979120543e-06,1.1473640203475952,1.0,1.0,0.0,37.988502502441406,25.0,31917.908203125,-0.0,287.7432861328125,1.0,283.1499938964844,285.2439880371094,296.2376403808594,298.36102294921875,293.1499938964844,293.1499938964844,283.1499938964844,29932.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970979571342468,1.0,0.0,0.0,3.6441400051116943,3.644162893295288,8.861013043315324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.58642578125,0.0,1481.3330078125,1895.4371337890625,0.0,1587.92626953125,0.8975022435188293,1.0,0.0,3.0,1.0,0.0
17822760,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9030768871307372,0.2121680676937103,0.1904240846633911,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8381182551383972,0.1690860241651535,0.1602396517992019,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9176443219184875,0.2215535789728164,0.1546865403652191,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.8363214135169983,0.167897954583168,0.1591460853815078,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.7704587578773499,0.130505234003067,0.5888280272483826,285.9053649902344,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.534423828125,285.9060974121094,1.0,0.2821437418460846,1.0,1.0,0.0,1.0,-1.5042145252227783,1.5042126178741455,1.8621136632646085e-06,1.15375018119812,1.0,1.0,0.0,35.35409164428711,25.0,32131.822265625,-0.0,284.5968017578125,1.0,283.1499938964844,285.24237060546875,296.2502136230469,298.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,30366.154296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992223262786865,1.0,0.0,0.0,3.670446395874024,3.670469522476196,8.989406978798797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.7109375,0.0,1513.645751953125,1895.4371337890625,0.0,1604.6214599609375,0.9067711234092712,1.0,0.0,3.0,1.0,0.0
17822820,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9544826745986938,0.2161135524511337,0.1938287764787674,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8779062628746033,0.1714432090520858,0.1623102873563766,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9683774709701538,0.2253068089485168,0.157197430729866,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8756844401359558,0.1701318174600601,0.1611015498638153,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8066539764404297,0.1314044594764709,0.5921007990837097,285.9085693359375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5187072753906,285.9093322753906,1.0,0.2793130278587341,1.0,1.0,0.0,1.0,-1.5200783014297483,1.5200765132904053,1.898873847494542e-06,1.1664090156555176,1.0,1.0,0.0,31.179059982299805,28.0,32592.51171875,-0.0,280.9588623046875,1.0,283.1499938964844,285.2337341308594,296.27569580078125,298.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,31501.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035028338432312,1.0,0.0,0.0,3.738407850265503,3.738431930541992,9.325382279712358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.36865234375,0.0,1599.2918701171875,1895.4371337890625,0.0,1638.505615234375,0.9234630465507508,1.0,0.0,3.0,1.0,0.0
17822880,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9544826745986938,0.2161135524511337,0.1938287764787674,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8779062628746033,0.1714432090520858,0.1623102873563766,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9683774709701538,0.2253068089485168,0.157197430729866,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8756844401359558,0.1701318174600601,0.1611015498638153,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8066539764404297,0.1314044594764709,0.5921007990837097,285.9085693359375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5187072753906,285.9093322753906,1.0,0.2793130278587341,1.0,1.0,0.0,1.0,-1.5200783014297483,1.5200765132904053,1.898873847494542e-06,1.1664090156555176,1.0,1.0,0.0,31.179059982299805,28.0,32592.51171875,-0.0,280.9588623046875,1.0,283.1499938964844,285.2337341308594,296.27569580078125,298.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,31501.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035028338432312,1.0,0.0,0.0,3.738407850265503,3.738431930541992,9.325382279712358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.36865234375,0.0,1599.2918701171875,1895.4371337890625,0.0,1638.505615234375,0.9234630465507508,1.0,0.0,3.0,1.0,0.0
17822940,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.987064778804779,0.2198935598134994,0.1971652507781982,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9088844656944276,0.173708438873291,0.1643774062395095,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.9969305992126464,0.2289472073316574,0.1593391597270965,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9062185883522034,0.1722710877656936,0.1630501598119735,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8309720158576965,0.1322258412837982,0.5954225063323975,285.9116516113281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5036315917969,285.9124450683594,1.0,0.2789435982704162,1.0,1.0,0.0,1.0,-1.535386085510254,1.5353840589523315,1.9347810393810505e-06,1.1786192655563354,1.0,1.0,0.0,29.018749237060547,31.0,33044.01171875,-0.0,282.2554931640625,1.0,283.1499938964844,285.2252197265625,296.30084228515625,298.49273681640625,293.1499938964844,293.1499938964844,283.1499938964844,32645.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077204585075378,1.0,0.0,0.0,3.805682420730591,3.805707454681397,9.664032631917507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.61328125,0.0,1687.1956787109375,1895.4371337890625,0.0,1672.2060546875,0.9399796724319458,1.0,0.0,3.0,1.0,0.0
17823000,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.987064778804779,0.2198935598134994,0.1971652507781982,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9088844656944276,0.173708438873291,0.1643774062395095,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.9969305992126464,0.2289472073316574,0.1593391597270965,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9062185883522034,0.1722710877656936,0.1630501598119735,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8309720158576965,0.1322258412837982,0.5954225063323975,285.9116516113281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5036315917969,285.9124450683594,1.0,0.2789435982704162,1.0,1.0,0.0,1.0,-1.535386085510254,1.5353840589523315,1.9347810393810505e-06,1.1786192655563354,1.0,1.0,0.0,29.018749237060547,31.0,33044.01171875,-0.0,282.2554931640625,1.0,283.1499938964844,285.2252197265625,296.30084228515625,298.49273681640625,293.1499938964844,293.1499938964844,283.1499938964844,32645.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077204585075378,1.0,0.0,0.0,3.805682420730591,3.805707454681397,9.664032631917507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.61328125,0.0,1687.1956787109375,1895.4371337890625,0.0,1672.2060546875,0.9399796724319458,1.0,0.0,3.0,1.0,0.0
17823060,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9906513690948486,0.2234488576650619,0.2004067152738571,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.912092626094818,0.1758394241333007,0.1664263606071472,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9858709573745728,0.2338520437479019,0.1531255394220352,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.9091427326202391,0.174276128411293,0.1649800688028335,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.8316820859909058,0.1329513192176818,0.5987852215766907,285.9050598144531,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49298095703125,285.90496826171875,1.0,0.2798950970172882,1.0,1.0,0.0,1.0,-1.540358543395996,1.5403566360473633,1.946586735357414e-06,1.182629942893982,1.0,1.0,0.0,29.18892478942871,34.0,33326.1328125,-0.0,285.0108337402344,1.0,283.1499938964844,285.2082824707031,296.3231201171875,298.5358581542969,293.1499938964844,293.1499938964844,283.04998779296875,33768.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113861441612244,1.0,0.0,0.0,3.870607852935791,3.870633602142334,9.99658482214727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.7578125,0.0,1775.02880859375,1895.4371337890625,0.0,1701.742919921875,0.9549311995506288,1.0,0.0,3.0,1.0,0.0
17823120,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9906513690948486,0.2234488576650619,0.2004067152738571,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.912092626094818,0.1758394241333007,0.1664263606071472,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9858709573745728,0.2338520437479019,0.1531255394220352,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.9091427326202391,0.174276128411293,0.1649800688028335,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.8316820859909058,0.1329513192176818,0.5987852215766907,285.9050598144531,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49298095703125,285.90496826171875,1.0,0.2798950970172882,1.0,1.0,0.0,1.0,-1.540358543395996,1.5403566360473633,1.946586735357414e-06,1.182629942893982,1.0,1.0,0.0,29.18892478942871,34.0,33326.1328125,-0.0,285.0108337402344,1.0,283.1499938964844,285.2082824707031,296.3231201171875,298.5358581542969,293.1499938964844,293.1499938964844,283.04998779296875,33768.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113861441612244,1.0,0.0,0.0,3.870607852935791,3.870633602142334,9.99658482214727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.7578125,0.0,1775.02880859375,1895.4371337890625,0.0,1701.742919921875,0.9549311995506288,1.0,0.0,3.0,1.0,0.0
17823180,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.9934479594230652,0.2266318053007125,0.2033598721027374,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.9146649241447448,0.1777613461017608,0.1683080643415451,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9863539934158324,0.2387153059244156,0.1539755314588546,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.911454141139984,0.1760740578174591,0.1667440831661224,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.8319474458694458,0.133542850613594,0.6016693711280823,285.83331298828125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4823608398437,285.8328552246094,1.0,0.2821124196052551,1.0,1.0,0.0,1.0,-1.5531071424484253,1.5531052350997925,1.9768758647842333e-06,1.192739963531494,1.0,1.0,0.0,29.53083610534668,37.0,33998.65625,-0.0,291.7051696777344,1.0,283.0508117675781,285.1214904785156,296.3614807128906,298.6249084472656,293.1499938964844,293.1499938964844,282.75,34722.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188063263893127,1.0,0.0,0.0,3.924929857254028,3.924956560134888,1.027914777296246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.83349609375,0.0,1850.8177490234373,1895.4371337890625,0.0,1762.2115478515625,0.9661858081817628,1.0,0.0,3.0,1.0,0.0
17823240,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.9934479594230652,0.2266318053007125,0.2033598721027374,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.9146649241447448,0.1777613461017608,0.1683080643415451,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9863539934158324,0.2387153059244156,0.1539755314588546,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.911454141139984,0.1760740578174591,0.1667440831661224,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.8319474458694458,0.133542850613594,0.6016693711280823,285.83331298828125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4823608398437,285.8328552246094,1.0,0.2821124196052551,1.0,1.0,0.0,1.0,-1.5531071424484253,1.5531052350997925,1.9768758647842333e-06,1.192739963531494,1.0,1.0,0.0,29.53083610534668,37.0,33998.65625,-0.0,291.7051696777344,1.0,283.0508117675781,285.1214904785156,296.3614807128906,298.6249084472656,293.1499938964844,293.1499938964844,282.75,34722.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188063263893127,1.0,0.0,0.0,3.924929857254028,3.924956560134888,1.027914777296246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.83349609375,0.0,1850.8177490234373,1895.4371337890625,0.0,1762.2115478515625,0.9661858081817628,1.0,0.0,3.0,1.0,0.0
17823300,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.99274080991745,0.2279833853244781,0.2046935260295868,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9131783843040466,0.1785741448402404,0.1691543459892273,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.987532913684845,0.2405551522970199,0.1560894697904586,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.9098997712135316,0.1768264770507812,0.1675326079130172,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.8300098180770874,0.1337149441242218,0.6027621626853943,285.6975402832031,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4745483398437,285.6739501953125,1.0,0.2836130261421203,1.0,1.0,0.0,1.0,-1.5605281591415403,1.5605261325836182,1.994652393477736e-06,1.1986314058303833,1.0,1.0,0.0,29.917579650878903,37.0,35052.6171875,-0.0,296.18280029296875,1.0,282.79217529296875,284.9356994628906,296.4220886230469,298.81866455078125,293.1499938964844,293.1499938964844,282.75,35012.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292254567146301,1.0,0.0,0.0,3.9412689208984375,3.941295623779297,1.036490743899776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.85302734375,0.0,1874.0284423828125,1895.4371337890625,0.0,1848.582275390625,0.970073103904724,1.0,0.0,3.0,1.0,0.0
17823360,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.9901632070541382,0.2290642261505127,0.205775961279869,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.9094026684761048,0.1792211383581161,0.1698472052812576,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.989331066608429,0.2417875230312347,0.1595455855131149,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.9061310887336732,0.1774141192436218,0.1681691408157348,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248779296875,0.8262971639633179,0.1337353140115738,0.6032266020774841,285.6235656738281,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.463623046875,285.62188720703125,1.0,0.285328060388565,1.0,1.0,0.0,1.0,-1.5681294202804563,1.5681275129318235,2.01296779778204e-06,1.2046669721603394,1.0,1.0,0.0,30.472299575805664,40.0,35255.140625,-0.0,301.2348022460937,1.0,282.7542724609375,284.88671875,296.4154357910156,298.7811584472656,293.1499938964844,293.1499938964844,282.45001220703125,35236.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344391345977783,1.0,0.0,0.0,3.953844308853149,3.953871250152588,1.04311550330749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.6884765625,0.0,1892.02392578125,1895.4371337890625,0.0,1892.4097900390625,0.9730647206306458,1.0,0.0,3.0,1.0,0.0
17823420,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.9816386103630066,0.2307270467281341,0.2074600607156753,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.8989826440811157,0.1802141368389129,0.170927882194519,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9952793717384338,0.2423857897520065,0.1697938144207,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.8957341313362122,0.178286924958229,0.1691367030143737,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.816013753414154,0.1334567070007324,0.6026926636695862,285.417724609375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4349060058594,285.4166564941406,1.0,0.289306640625,1.0,1.0,0.0,1.0,-1.584855079650879,1.584852933883667,2.05366859518108e-06,1.2179672718048096,1.0,1.0,0.0,31.90614891052246,43.0,36535.2578125,-0.0,312.9712219238281,1.0,282.457275390625,284.6582336425781,296.43218994140625,298.87969970703125,293.1499938964844,293.1499938964844,282.1499938964844,35545.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481939196586609,1.0,0.0,0.0,3.971122264862061,3.971149444580078,1.0522520597078255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.8095703125,0.0,1916.9366455078125,1895.4371337890625,0.0,2009.8465576171875,0.9771747589111328,1.0,0.0,3.0,1.0,0.0
17823480,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.9816386103630066,0.2307270467281341,0.2074600607156753,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.8989826440811157,0.1802141368389129,0.170927882194519,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9952793717384338,0.2423857897520065,0.1697938144207,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.8957341313362122,0.178286924958229,0.1691367030143737,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.816013753414154,0.1334567070007324,0.6026926636695862,285.417724609375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4349060058594,285.4166564941406,1.0,0.289306640625,1.0,1.0,0.0,1.0,-1.584855079650879,1.584852933883667,2.05366859518108e-06,1.2179672718048096,1.0,1.0,0.0,31.90614891052246,43.0,36535.2578125,-0.0,312.9712219238281,1.0,282.457275390625,284.6582336425781,296.43218994140625,298.87969970703125,293.1499938964844,293.1499938964844,282.1499938964844,35545.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481939196586609,1.0,0.0,0.0,3.971122264862061,3.971149444580078,1.0522520597078255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.8095703125,0.0,1916.9366455078125,1895.4371337890625,0.0,2009.8465576171875,0.9771747589111328,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.9592865109443665,0.2316116839647293,0.2084620296955108,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8769701719284058,0.1807142198085785,0.1715767532587051,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.9742000102996826,0.2424667179584503,0.1698304116725921,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.873714029788971,0.1786983758211136,0.1697008162736892,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.7948305010795593,0.1329784840345382,0.6013799905776978,285.2138061523437,284.95001220703125,295.3381042480469,293.3984375,295.33642578125,297.41192626953125,285.2054748535156,1.0,0.2921936213970184,1.0,1.0,0.0,1.0,-1.58540940284729,1.585407257080078,2.05509968509432e-06,1.2184730768203735,1.0,1.0,0.0,34.33796691894531,43.0,37505.4140625,0.0,319.91522216796875,1.0,282.1666259765625,284.4261779785156,296.4600524902344,298.993408203125,293.1499938964844,293.1499938964844,282.1499938964844,35692.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590249180793762,1.0,0.0,0.0,3.979326248168945,3.979353427886963,1.0566043329163222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.7841796875,0.0,1928.8419189453125,1895.4371337890625,0.0,2104.02587890625,0.9791261553764344,1.0,0.0,3.0,1.0,0.0
17823600,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9516884684562684,0.2318631261587143,0.2087116241455078,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.8703463077545166,0.1808460503816604,0.1717356741428375,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.9670151472091676,0.2426292896270752,0.1699157655239105,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.867103636264801,0.1788019239902496,0.1698326617479324,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.788171112537384,0.1327877938747406,0.6006999015808105,285.1960144042969,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4049987792969,285.1923217773437,1.0,0.2931291162967682,1.0,1.0,0.0,1.0,-1.5853444337844849,1.5853424072265625,2.05493847715843e-06,1.2184195518493652,1.0,1.0,0.0,35.15570068359375,46.0,37537.7890625,0.0,322.0899963378906,1.0,282.1568298339844,284.4131774902344,296.4457092285156,298.96160888671875,293.1499938964844,293.1499938964844,281.8500061035156,35728.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593855261802673,1.0,0.0,0.0,3.9813692569732666,3.9813966751098633,1.0576895874692127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.1640625,0.0,1931.814453125,1895.4371337890625,0.0,2107.18505859375,0.979612112045288,1.0,0.0,3.0,1.0,0.0
17823660,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9224357604980468,0.2325659096240997,0.2095597386360168,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8470450639724731,0.1811749190092086,0.1722484827041626,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9386574625968932,0.2433451861143112,0.1704764813184738,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8438877463340759,0.1790250241756439,0.1702422201633453,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7642267346382141,0.1318627446889877,0.5974450707435608,284.9659118652344,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378173828125,284.96246337890625,1.0,0.2968036234378814,1.0,1.0,0.0,1.0,-1.584236741065979,1.5842347145080566,2.052219770121156e-06,1.2175332307815552,0.997343897819519,0.997343897819519,0.0,38.48320770263672,49.0,38475.51171875,0.0,330.5198974609375,1.0,281.856201171875,284.1651306152344,296.4581298828125,299.0306701660156,293.1499938964844,293.1499938964844,281.54998779296875,35847.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685208320617676,1.0,0.0,0.0,3.9873952865600586,3.9874227046966553,1.0608937373035587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.5224609375,0.0,1940.6826171875,1895.4371337890625,0.0,2187.714111328125,0.9810401797294616,1.0,0.0,3.0,1.0,0.0
17823720,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9224357604980468,0.2325659096240997,0.2095597386360168,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8470450639724731,0.1811749190092086,0.1722484827041626,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9386574625968932,0.2433451861143112,0.1704764813184738,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8438877463340759,0.1790250241756439,0.1702422201633453,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7642267346382141,0.1318627446889877,0.5974450707435608,284.9659118652344,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378173828125,284.96246337890625,1.0,0.2968036234378814,1.0,1.0,0.0,1.0,-1.584236741065979,1.5842347145080566,2.052219770121156e-06,1.2175332307815552,0.997343897819519,0.997343897819519,0.0,38.48320770263672,49.0,38475.51171875,0.0,330.5198974609375,1.0,281.856201171875,284.1651306152344,296.4581298828125,299.0306701660156,293.1499938964844,293.1499938964844,281.54998779296875,35847.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685208320617676,1.0,0.0,0.0,3.9873952865600586,3.9874227046966553,1.0608937373035587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.5224609375,0.0,1940.6826171875,1895.4371337890625,0.0,2187.714111328125,0.9810401797294616,1.0,0.0,3.0,1.0,0.0
