time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8983713388442993,0.233055293560028,0.2101342380046844,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8278135061264038,0.1813340634107589,0.172548621892929,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9131271243095398,0.2440957725048065,0.1710807681083679,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8246741890907288,0.1790894716978073,0.1704514324665069,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.7442803382873535,0.1308055371046066,0.5934015512466431,284.8139038085937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3534851074219,284.8266296386719,1.0,0.3002870678901672,1.0,1.0,0.0,1.0,-1.5814093351364136,1.5814073085784912,2.0452739590837155e-06,1.2152564525604248,0.8312593102455139,0.8312593102455139,0.0,41.86305618286133,52.0,38728.08203125,0.0,338.219482421875,1.0,281.5557556152344,284.04278564453125,296.4607849121094,299.0529479980469,293.1499938964844,293.1499938964844,281.8500061035156,44720.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749525308609009,1.0,0.0,0.0,3.705345630645752,3.705371618270874,9.161165621662805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.05908203125,0.0,1661.853515625,1895.4371337890625,0.0,2244.9423828125,0.9235703349113464,1.0,0.0,3.0,1.0,0.0
17823840,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8983713388442993,0.233055293560028,0.2101342380046844,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8278135061264038,0.1813340634107589,0.172548621892929,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9131271243095398,0.2440957725048065,0.1710807681083679,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8246741890907288,0.1790894716978073,0.1704514324665069,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.7442803382873535,0.1308055371046066,0.5934015512466431,284.8139038085937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3534851074219,284.8266296386719,1.0,0.3002870678901672,1.0,1.0,0.0,1.0,-1.5814093351364136,1.5814073085784912,2.0452739590837155e-06,1.2152564525604248,0.8312593102455139,0.8312593102455139,0.0,41.86305618286133,52.0,38728.08203125,0.0,338.219482421875,1.0,281.5557556152344,284.04278564453125,296.4607849121094,299.0529479980469,293.1499938964844,293.1499938964844,281.8500061035156,44720.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749525308609009,1.0,0.0,0.0,3.705345630645752,3.705371618270874,9.161165621662805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.05908203125,0.0,1661.853515625,1895.4371337890625,0.0,2244.9423828125,0.9235703349113464,1.0,0.0,3.0,1.0,0.0
17823900,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8896992802619934,0.2338183224201202,0.2106141149997711,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8203492760658264,0.1817002594470977,0.1727979928255081,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.903891146183014,0.2449275255203247,0.171530470252037,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8171336054801941,0.1794050931930542,0.1706549525260925,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7365657687187195,0.1304973512887954,0.591726541519165,285.0014038085937,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3461303710937,285.0238952636719,1.0,0.3020052015781402,1.0,1.0,0.0,1.0,-1.5810550451278689,1.5810530185699463,2.044341044893372e-06,1.2149147987365725,0.9389704465866088,0.9389704465866088,0.0,43.4102897644043,52.0,38147.33984375,0.0,342.2069702148437,1.0,281.8026123046875,284.2497863769531,296.3828125,298.8221130371094,293.1499938964844,293.1499938964844,281.8500061035156,36852.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632653713226318,1.0,0.0,0.0,3.705598831176758,3.705623388290405,9.162417313746118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.42626953125,0.0,1602.386474609375,1895.4371337890625,0.0,2141.2744140625,0.9217186570167542,1.0,0.0,3.0,1.0,0.0
17823960,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.883929967880249,0.2348882406949997,0.2115281224250793,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8151074051856995,0.1822945028543472,0.1733250916004181,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8980007767677307,0.2460496872663498,0.1722761541604995,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.811772882938385,0.1799461543560028,0.1711327582597732,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.731041669845581,0.1303900182247162,0.5911102890968323,285.0450439453125,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.34246826171875,285.0433349609375,1.0,0.3038045167922973,1.0,1.0,0.0,1.0,-1.5835120677947998,1.5835100412368774,2.0502770894381683e-06,1.2168071269989014,0.9965398907661438,0.9965398907661438,0.0,44.7123908996582,55.0,38353.16796875,0.0,346.9516296386719,1.0,281.8432006835937,284.25213623046875,296.4007873535156,298.8828125,293.1499938964844,293.1499938964844,281.54998779296875,33184.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574171423912048,1.0,0.0,0.0,3.8072879314422607,3.8073132038116455,9.672188525655656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.94482421875,0.0,1693.32421875,1895.4371337890625,0.0,2089.95654296875,0.9389012455940248,1.0,0.0,3.0,1.0,0.0
17824020,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.87171471118927,0.236005499958992,0.2129217982292175,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8038426041603088,0.1830455809831619,0.1742850095033645,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8857102394104004,0.2475247830152511,0.1735576838254928,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8002099394798279,0.1805959641933441,0.1719955205917358,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7198647260665894,0.1299028992652893,0.589893102645874,284.8641052246094,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3289489746094,284.87017822265625,1.0,0.3074754774570465,1.0,1.0,0.0,1.0,-1.5874536037445068,1.5874515771865845,2.0598845367203467e-06,1.2198976278305054,0.8599309325218201,0.8599309325218201,0.0,47.53691864013672,58.0,38974.02734375,0.0,356.57916259765625,1.0,281.5570678710937,284.07647705078125,296.4989318847656,299.0860900878906,293.1499938964844,293.1499938964844,281.8500061035156,40381.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680761218070984,1.0,0.0,0.0,3.6894590854644775,3.6894843578338623,9.08277797861956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.34619140625,0.0,1610.6507568359375,1895.4371337890625,0.0,2183.7734375,0.9167381525039672,1.0,0.0,3.0,1.0,0.0
17824080,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.87171471118927,0.236005499958992,0.2129217982292175,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8038426041603088,0.1830455809831619,0.1742850095033645,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8857102394104004,0.2475247830152511,0.1735576838254928,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8002099394798279,0.1805959641933441,0.1719955205917358,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7198647260665894,0.1299028992652893,0.589893102645874,284.8641052246094,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3289489746094,284.87017822265625,1.0,0.3074754774570465,1.0,1.0,0.0,1.0,-1.5874536037445068,1.5874515771865845,2.0598845367203467e-06,1.2198976278305054,0.8599309325218201,0.8599309325218201,0.0,47.53691864013672,58.0,38974.02734375,0.0,356.57916259765625,1.0,281.5570678710937,284.07647705078125,296.4989318847656,299.0860900878906,293.1499938964844,293.1499938964844,281.8500061035156,40381.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680761218070984,1.0,0.0,0.0,3.6894590854644775,3.6894843578338623,9.08277797861956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.34619140625,0.0,1610.6507568359375,1895.4371337890625,0.0,2183.7734375,0.9167381525039672,1.0,0.0,3.0,1.0,0.0
17824140,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8609956502914429,0.2377308905124664,0.2143166810274124,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7934365272521973,0.1841432303190231,0.1752695739269256,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8748719096183777,0.2495134770870208,0.1748546212911605,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7897098064422607,0.1815871447324752,0.1728815883398056,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7091807723045349,0.1296791434288025,0.5888037085533142,285.066162109375,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.32135009765625,285.0643615722656,1.0,0.3111695349216461,1.0,1.0,0.0,1.0,-1.591619849205017,1.5916178226470947,2.06997128771036e-06,1.2230767011642456,1.0,1.0,0.0,50.37620544433594,61.0,38584.24609375,0.0,366.4111633300781,1.0,281.8431701660156,284.2655334472656,296.445556640625,298.9444580078125,293.1499938964844,293.1499938964844,281.54998779296875,32687.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566986680030823,1.0,0.0,0.0,3.8087761402130127,3.8088011741638175,9.679750974100898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.13720703125,0.0,1691.2335205078125,1895.4371337890625,0.0,2083.679443359375,0.9385260343551636,1.0,0.0,3.0,1.0,0.0
17824200,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8609956502914429,0.2377308905124664,0.2143166810274124,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7934365272521973,0.1841432303190231,0.1752695739269256,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8748719096183777,0.2495134770870208,0.1748546212911605,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7897098064422607,0.1815871447324752,0.1728815883398056,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7091807723045349,0.1296791434288025,0.5888037085533142,285.066162109375,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.32135009765625,285.0643615722656,1.0,0.3111695349216461,1.0,1.0,0.0,1.0,-1.591619849205017,1.5916178226470947,2.06997128771036e-06,1.2230767011642456,1.0,1.0,0.0,50.37620544433594,61.0,38584.24609375,0.0,366.4111633300781,1.0,281.8431701660156,284.2655334472656,296.445556640625,298.9444580078125,293.1499938964844,293.1499938964844,281.54998779296875,32687.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566986680030823,1.0,0.0,0.0,3.8087761402130127,3.8088011741638175,9.679750974100898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.13720703125,0.0,1691.2335205078125,1895.4371337890625,0.0,2083.679443359375,0.9385260343551636,1.0,0.0,3.0,1.0,0.0
17824260,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8509479761123657,0.2386394441127777,0.2155517935752868,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7836928963661194,0.1848932057619094,0.1762631088495254,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.864753782749176,0.2508796453475952,0.1760873645544052,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7799020409584045,0.1822359263896942,0.1737773418426513,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6984830498695374,0.1292421519756317,0.5879719257354736,284.867431640625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3095397949219,284.8710632324219,1.0,0.3149425983428955,1.0,1.0,0.0,1.0,-1.5958558320999146,1.5958538055419922,2.08033907256322e-06,1.2263792753219604,0.8786256909370422,0.8786256909370422,0.0,53.33147811889648,64.0,39293.01171875,0.0,376.6432189941406,1.0,281.5569763183594,284.0648803710937,296.5263366699219,299.1385803222656,293.1499938964844,293.1499938964844,281.8500061035156,39114.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702041268348694,1.0,0.0,0.0,3.739407539367676,3.73943305015564,9.330370858151582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.11328125,0.0,1658.8092041015625,1895.4371337890625,0.0,2202.651123046875,0.9266065955162048,1.0,0.0,3.0,1.0,0.0
17824320,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8509479761123657,0.2386394441127777,0.2155517935752868,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7836928963661194,0.1848932057619094,0.1762631088495254,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.864753782749176,0.2508796453475952,0.1760873645544052,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7799020409584045,0.1822359263896942,0.1737773418426513,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6984830498695374,0.1292421519756317,0.5879719257354736,284.867431640625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3095397949219,284.8710632324219,1.0,0.3149425983428955,1.0,1.0,0.0,1.0,-1.5958558320999146,1.5958538055419922,2.08033907256322e-06,1.2263792753219604,0.8786256909370422,0.8786256909370422,0.0,53.33147811889648,64.0,39293.01171875,0.0,376.6432189941406,1.0,281.5569763183594,284.0648803710937,296.5263366699219,299.1385803222656,293.1499938964844,293.1499938964844,281.8500061035156,39114.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702041268348694,1.0,0.0,0.0,3.739407539367676,3.73943305015564,9.330370858151582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.11328125,0.0,1658.8092041015625,1895.4371337890625,0.0,2202.651123046875,0.9266065955162048,1.0,0.0,3.0,1.0,0.0
17824380,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8417707681655884,0.2401070743799209,0.2167148441076278,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7746478319168091,0.1859120428562164,0.1771872341632843,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.855496346950531,0.2526889443397522,0.1772643774747848,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7708168029785156,0.1831495761871338,0.1746041178703308,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.688289225101471,0.1289813071489334,0.5868083238601685,285.06695556640625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.302734375,285.0661315917969,1.0,0.3186553716659546,1.0,1.0,0.0,1.0,-1.5993672609329224,1.5993651151657104,2.0888412564090686e-06,1.22901451587677,1.0,1.0,0.0,56.33563995361328,52.0,38800.3671875,0.0,386.6754760742188,1.0,281.843505859375,284.2590026855469,296.4570617675781,298.9743957519531,293.1499938964844,293.1499938964844,281.54998779296875,33193.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597097754478455,1.0,0.0,0.0,3.8394386768341056,3.839463949203491,9.836231811277685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.322265625,0.0,1732.2305908203125,1895.4371337890625,0.0,2110.02783203125,0.9456876516342164,1.0,0.0,3.0,1.0,0.0
17824440,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8417707681655884,0.2401070743799209,0.2167148441076278,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7746478319168091,0.1859120428562164,0.1771872341632843,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.855496346950531,0.2526889443397522,0.1772643774747848,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7708168029785156,0.1831495761871338,0.1746041178703308,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.688289225101471,0.1289813071489334,0.5868083238601685,285.06695556640625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.302734375,285.0661315917969,1.0,0.3186553716659546,1.0,1.0,0.0,1.0,-1.5993672609329224,1.5993651151657104,2.0888412564090686e-06,1.22901451587677,1.0,1.0,0.0,56.33563995361328,52.0,38800.3671875,0.0,386.6754760742188,1.0,281.843505859375,284.2590026855469,296.4570617675781,298.9743957519531,293.1499938964844,293.1499938964844,281.54998779296875,33193.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597097754478455,1.0,0.0,0.0,3.8394386768341056,3.839463949203491,9.836231811277685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.322265625,0.0,1732.2305908203125,1895.4371337890625,0.0,2110.02783203125,0.9456876516342164,1.0,0.0,3.0,1.0,0.0
17824500,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8434233069419861,0.2406530678272247,0.2173764109611511,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7762237787246704,0.1863624006509781,0.1776932179927826,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8573867082595825,0.2534582018852234,0.1779049932956695,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7723129391670227,0.1835489273071289,0.1750604659318924,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6888729333877563,0.128828689455986,0.5863591432571411,284.9231262207031,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29888916015625,284.8987121582031,1.0,0.3183700740337372,1.0,1.0,0.0,1.0,-1.6015491485595703,1.6015470027923584,2.09420522878645e-06,1.230712890625,0.948239266872406,0.948239266872406,0.0,56.134986877441406,52.0,39689.80859375,0.0,387.2940368652344,1.0,281.5929260253906,284.0672302246094,296.5339660644531,299.20281982421875,293.1499938964844,293.1499938964844,281.54998779296875,34751.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768513023853302,1.0,0.0,0.0,3.862110137939453,3.862136125564575,9.952739219443174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.46044921875,0.0,1772.3204345703125,1895.4371337890625,0.0,2187.64501953125,0.9509888887405396,1.0,0.0,3.0,1.0,0.0
17824560,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8476091623306274,0.2408373802900314,0.2176222056150436,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7804296612739563,0.186606079339981,0.1779573559761047,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8620548844337463,0.2539222538471222,0.1782777309417724,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7764121294021606,0.1837444603443145,0.1752781271934509,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6918686628341675,0.1285211443901062,0.5850578546524048,284.8643798828125,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2921142578125,284.867431640625,1.0,0.3170121610164642,1.0,1.0,0.0,1.0,-1.6013102531433103,1.6013081073760986,2.0935740394634195e-06,1.2304890155792236,0.8854421377182007,0.8854421377182007,0.0,55.03371047973633,40.0,39471.6796875,0.0,384.1640930175781,1.0,281.5560913085937,284.0524597167969,296.5277709960937,299.1546936035156,293.1499938964844,293.1499938964844,281.8500061035156,39032.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772916316986084,1.0,0.0,0.0,3.7733829021453857,3.7734086513519287,9.500687951913278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.01513671875,0.0,1698.276611328125,1895.4371337890625,0.0,2226.779052734375,0.9341498613357544,1.0,0.0,3.0,1.0,0.0
17824620,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.866966187953949,0.2421749979257583,0.2183659374713897,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.799068033695221,0.1875959932804107,0.1785450875759124,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8827473521232605,0.2556295990943908,0.1791526675224304,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7947850227355957,0.1846313327550888,0.1757706254720688,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7070125341415405,0.1282643973827362,0.5824552774429321,285.0639953613281,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2866516113281,285.06329345703125,1.0,0.3117941617965698,1.0,1.0,0.0,1.0,-1.601422905921936,1.6014208793640137,2.093661805702141e-06,1.2304110527038574,1.0,1.0,0.0,50.42263412475586,28.0,38860.12109375,0.0,371.6558532714844,1.0,281.8436584472656,284.2500915527344,296.4510498046875,298.9753723144531,293.1499938964844,293.1499938964844,281.54998779296875,33544.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618021965026855,1.0,0.0,0.0,3.8596324920654297,3.8596582412719727,9.939972187567037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.94189453125,0.0,1759.7159423828125,1895.4371337890625,0.0,2128.39892578125,0.9505003094673156,1.0,0.0,3.0,1.0,0.0
17824680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.866966187953949,0.2421749979257583,0.2183659374713897,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.799068033695221,0.1875959932804107,0.1785450875759124,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8827473521232605,0.2556295990943908,0.1791526675224304,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7947850227355957,0.1846313327550888,0.1757706254720688,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7070125341415405,0.1282643973827362,0.5824552774429321,285.0639953613281,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2866516113281,285.06329345703125,1.0,0.3117941617965698,1.0,1.0,0.0,1.0,-1.601422905921936,1.6014208793640137,2.093661805702141e-06,1.2304110527038574,1.0,1.0,0.0,50.42263412475586,28.0,38860.12109375,0.0,371.6558532714844,1.0,281.8436584472656,284.2500915527344,296.4510498046875,298.9753723144531,293.1499938964844,293.1499938964844,281.54998779296875,33544.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618021965026855,1.0,0.0,0.0,3.8596324920654297,3.8596582412719727,9.939972187567037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.94189453125,0.0,1759.7159423828125,1895.4371337890625,0.0,2128.39892578125,0.9505003094673156,1.0,0.0,3.0,1.0,0.0
17824740,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9024929404258728,0.242837518453598,0.2190040349960327,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8302006721496582,0.1882983744144439,0.179105058312416,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9210637807846068,0.2568020224571228,0.1799636781215667,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8260476589202881,0.1852369606494903,0.1762365996837616,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7325385808944702,0.1278508752584457,0.5798653364181519,284.8600769042969,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2777404785156,284.8634338378906,1.0,0.3041119277477264,1.0,1.0,0.0,1.0,-1.601288676261902,1.6012866497039795,2.0932138795615174e-06,1.230203628540039,0.8844241499900818,0.8844241499900818,0.0,43.66166305541992,25.0,39459.89453125,0.0,353.15692138671875,1.0,281.5556335449219,284.0439758300781,296.5167236328125,299.1447448730469,293.1499938964844,293.1499938964844,281.8500061035156,39315.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742424607276917,1.0,0.0,0.0,3.78404712677002,3.7840731143951416,9.554464668326546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.27392578125,0.0,1713.19384765625,1895.4371337890625,0.0,2238.603759765625,0.9367436766624452,1.0,0.0,3.0,1.0,0.0
17824800,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9024929404258728,0.242837518453598,0.2190040349960327,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8302006721496582,0.1882983744144439,0.179105058312416,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9210637807846068,0.2568020224571228,0.1799636781215667,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8260476589202881,0.1852369606494903,0.1762365996837616,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7325385808944702,0.1278508752584457,0.5798653364181519,284.8600769042969,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2777404785156,284.8634338378906,1.0,0.3041119277477264,1.0,1.0,0.0,1.0,-1.601288676261902,1.6012866497039795,2.0932138795615174e-06,1.230203628540039,0.8844241499900818,0.8844241499900818,0.0,43.66166305541992,25.0,39459.89453125,0.0,353.15692138671875,1.0,281.5556335449219,284.0439758300781,296.5167236328125,299.1447448730469,293.1499938964844,293.1499938964844,281.8500061035156,39315.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742424607276917,1.0,0.0,0.0,3.78404712677002,3.7840731143951416,9.554464668326546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.27392578125,0.0,1713.19384765625,1895.4371337890625,0.0,2238.603759765625,0.9367436766624452,1.0,0.0,3.0,1.0,0.0
17824860,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.946644127368927,0.2441234290599823,0.219655767083168,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8644424676895142,0.1892986595630645,0.1796597987413406,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9658620357513428,0.2584538757801056,0.1807668060064315,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8597015142440796,0.1861359775066375,0.1766980588436126,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7606562376022339,0.1276395767927169,0.5772753953933716,285.0614013671875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2738037109375,285.06072998046875,1.0,0.2978226840496063,1.0,1.0,0.0,1.0,-1.6011420488357544,1.6011399030685425,2.092621571136988e-06,1.2298868894577026,1.0,1.0,0.0,37.95083999633789,25.0,38818.56640625,0.0,337.5185241699219,1.0,281.8436889648437,284.2436218261719,296.43682861328125,298.9594116210937,293.1499938964844,293.1499938964844,281.54998779296875,33652.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624909281730652,1.0,0.0,0.0,3.8658502101898193,3.8658759593963614,9.97202505459427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.10791015625,0.0,1768.2315673828125,1895.4371337890625,0.0,2134.456298828125,0.9519813060760498,1.0,0.0,3.0,1.0,0.0
17824920,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.946644127368927,0.2441234290599823,0.219655767083168,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8644424676895142,0.1892986595630645,0.1796597987413406,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9658620357513428,0.2584538757801056,0.1807668060064315,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8597015142440796,0.1861359775066375,0.1766980588436126,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7606562376022339,0.1276395767927169,0.5772753953933716,285.0614013671875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2738037109375,285.06072998046875,1.0,0.2978226840496063,1.0,1.0,0.0,1.0,-1.6011420488357544,1.6011399030685425,2.092621571136988e-06,1.2298868894577026,1.0,1.0,0.0,37.95083999633789,25.0,38818.56640625,0.0,337.5185241699219,1.0,281.8436889648437,284.2436218261719,296.43682861328125,298.9594116210937,293.1499938964844,293.1499938964844,281.54998779296875,33652.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624909281730652,1.0,0.0,0.0,3.8658502101898193,3.8658759593963614,9.97202505459427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.10791015625,0.0,1768.2315673828125,1895.4371337890625,0.0,2134.456298828125,0.9519813060760498,1.0,0.0,3.0,1.0,0.0
17824980,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.982631266117096,0.2447142153978347,0.2203401774168014,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8979713320732117,0.189981147646904,0.1803193539381027,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9978232979774476,0.2595389187335968,0.1815954595804214,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.892717182636261,0.1867235153913498,0.1772652566432953,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7880903482437134,0.127243623137474,0.5753190517425537,284.8595275878906,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2659912109375,284.8631591796875,1.0,0.2935326695442199,1.0,1.0,0.0,1.0,-1.6020163297653198,1.6020143032073977,2.0946492895745905e-06,1.230459690093994,0.8836449384689331,0.8836449384689331,0.0,33.9847412109375,28.0,39415.00390625,0.0,327.1575927734375,1.0,281.5556030273437,284.04010009765625,296.5007019042969,299.12603759765625,293.1499938964844,293.1499938964844,281.8500061035156,39441.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746598124504089,1.0,0.0,0.0,3.7853615283966064,3.785387516021729,9.561103979649488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.65869140625,0.0,1715.7481689453125,1895.4371337890625,0.0,2242.3291015625,0.9371403455734252,1.0,0.0,3.0,1.0,0.0
17825040,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.982631266117096,0.2447142153978347,0.2203401774168014,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8979713320732117,0.189981147646904,0.1803193539381027,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9978232979774476,0.2595389187335968,0.1815954595804214,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.892717182636261,0.1867235153913498,0.1772652566432953,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7880903482437134,0.127243623137474,0.5753190517425537,284.8595275878906,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2659912109375,284.8631591796875,1.0,0.2935326695442199,1.0,1.0,0.0,1.0,-1.6020163297653198,1.6020143032073977,2.0946492895745905e-06,1.230459690093994,0.8836449384689331,0.8836449384689331,0.0,33.9847412109375,28.0,39415.00390625,0.0,327.1575927734375,1.0,281.5556030273437,284.04010009765625,296.5007019042969,299.12603759765625,293.1499938964844,293.1499938964844,281.8500061035156,39441.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746598124504089,1.0,0.0,0.0,3.7853615283966064,3.785387516021729,9.561103979649488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.65869140625,0.0,1715.7481689453125,1895.4371337890625,0.0,2242.3291015625,0.9371403455734252,1.0,0.0,3.0,1.0,0.0
17825100,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.987392783164978,0.2451451122760772,0.2205253839492797,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9034300446510316,0.1903543174266815,0.1805624216794967,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9962872266769408,0.2605318427085876,0.1775334924459457,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8980697393417358,0.1870478987693786,0.177463948726654,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7919216156005859,0.1270511448383331,0.574086606502533,285.0129699707031,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.26373291015625,285.033447265625,1.0,0.2921331226825714,1.0,1.0,0.0,1.0,-1.596476674079895,1.5964746475219729,2.08089841180481e-06,1.2260181903839111,0.9768940806388856,0.9768940806388856,0.0,33.345947265625,28.0,38604.5078125,0.0,322.6627197265625,1.0,281.8047790527344,284.2265014648437,296.4181213378906,298.8954772949219,293.1499938964844,293.1499938964844,281.8500061035156,35432.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664896249771118,1.0,0.0,0.0,3.7897422313690186,3.7897675037384033,9.58324562816415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.07568359375,0.0,1689.8612060546875,1895.4371337890625,0.0,2169.730224609375,0.9385650157928468,1.0,0.0,3.0,1.0,0.0
17825160,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.991896390914917,0.2458814829587936,0.2210768610239029,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9089156985282898,0.19090436398983,0.1810040920972824,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9953165650367736,0.2623244225978851,0.1742887496948242,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.903246283531189,0.1875465959310531,0.1778579503297805,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7956087589263916,0.1270015239715576,0.5735293030738831,285.0513916015625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2664489746094,285.0500183105469,1.0,0.2912063002586365,1.0,1.0,0.0,1.0,-1.593583345413208,1.5935813188552856,2.0736363239848288e-06,1.2236076593399048,1.0,1.0,0.0,32.83022689819336,31.0,38614.88671875,0.0,319.8382568359375,1.0,281.8434143066406,284.23114013671875,296.4173583984375,298.9315185546875,293.1499938964844,293.1499938964844,281.54998779296875,33670.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625828385353088,1.0,0.0,0.0,3.8660175800323486,3.866043329238892,9.972887937692576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.71484375,0.0,1768.5782470703125,1895.4371337890625,0.0,2135.265380859375,0.9521326422691344,1.0,0.0,3.0,1.0,0.0
17825220,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9954978227615356,0.2463462203741073,0.2217748016119003,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9140053987503052,0.1914800852537155,0.1817063242197036,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.994486689567566,0.2655014991760254,0.1717918217182159,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9079180359840392,0.1880283951759338,0.1784688532352447,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7979792356491089,0.1265901774168014,0.5721378922462463,284.8495483398437,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.26641845703125,284.8544616699219,1.0,0.2905433773994446,1.0,1.0,0.0,1.0,-1.591328263282776,1.5913262367248535,2.067868763333536e-06,1.2216243743896484,0.8708035349845886,0.8708035349845886,0.0,32.441043853759766,34.0,39072.4375,0.0,317.6793518066406,1.0,281.5557861328125,284.0340881347656,296.4755249023437,299.0818786621094,293.1499938964844,293.1499938964844,281.8500061035156,40245.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736982703208923,1.0,0.0,0.0,3.76003670692444,3.760062456130981,9.433599643671188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.24609375,0.0,1691.7933349609375,1895.4371337890625,0.0,2233.74951171875,0.9320185780525208,1.0,0.0,3.0,1.0,0.0
17825280,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9954978227615356,0.2463462203741073,0.2217748016119003,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9140053987503052,0.1914800852537155,0.1817063242197036,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.994486689567566,0.2655014991760254,0.1717918217182159,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9079180359840392,0.1880283951759338,0.1784688532352447,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7979792356491089,0.1265901774168014,0.5721378922462463,284.8495483398437,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.26641845703125,284.8544616699219,1.0,0.2905433773994446,1.0,1.0,0.0,1.0,-1.591328263282776,1.5913262367248535,2.067868763333536e-06,1.2216243743896484,0.8708035349845886,0.8708035349845886,0.0,32.441043853759766,34.0,39072.4375,0.0,317.6793518066406,1.0,281.5557861328125,284.0340881347656,296.4755249023437,299.0818786621094,293.1499938964844,293.1499938964844,281.8500061035156,40245.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736982703208923,1.0,0.0,0.0,3.76003670692444,3.760062456130981,9.433599643671188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.24609375,0.0,1691.7933349609375,1895.4371337890625,0.0,2233.74951171875,0.9320185780525208,1.0,0.0,3.0,1.0,0.0
17825340,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.994847536087036,0.2475349903106689,0.2225386947393417,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9132016897201538,0.1923687905073166,0.1823853850364685,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9949491620063782,0.2682752311229706,0.1731563061475753,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9070059061050416,0.1888162493705749,0.1790556907653808,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7956333756446838,0.1263850778341293,0.5706978440284729,285.0562438964844,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2677307128906,285.054931640625,1.0,0.2912037074565887,1.0,1.0,0.0,1.0,-1.59367036819458,1.5936683416366575,2.073371433652937e-06,1.2232551574707031,1.0,1.0,0.0,32.66627502441406,37.0,38496.84375,0.0,319.4372253417969,1.0,281.843505859375,284.2344055175781,296.393798828125,298.895751953125,293.1499938964844,293.1499938964844,281.54998779296875,33370.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610824704170227,1.0,0.0,0.0,3.849177360534668,3.849202871322632,9.886193765851203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.6357421875,0.0,1745.5068359375,1895.4371337890625,0.0,2122.07421875,0.9480442404747008,1.0,0.0,3.0,1.0,0.0
17825400,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.994847536087036,0.2475349903106689,0.2225386947393417,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9132016897201538,0.1923687905073166,0.1823853850364685,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9949491620063782,0.2682752311229706,0.1731563061475753,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9070059061050416,0.1888162493705749,0.1790556907653808,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7956333756446838,0.1263850778341293,0.5706978440284729,285.0562438964844,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2677307128906,285.054931640625,1.0,0.2912037074565887,1.0,1.0,0.0,1.0,-1.59367036819458,1.5936683416366575,2.073371433652937e-06,1.2232551574707031,1.0,1.0,0.0,32.66627502441406,37.0,38496.84375,0.0,319.4372253417969,1.0,281.843505859375,284.2344055175781,296.393798828125,298.895751953125,293.1499938964844,293.1499938964844,281.54998779296875,33370.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610824704170227,1.0,0.0,0.0,3.849177360534668,3.849202871322632,9.886193765851203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.6357421875,0.0,1745.5068359375,1895.4371337890625,0.0,2122.07421875,0.9480442404747008,1.0,0.0,3.0,1.0,0.0
17825460,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9906840324401855,0.2480531185865402,0.2233184576034546,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9078447818756104,0.1929178237915039,0.1831012815237045,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.996302604675293,0.269571304321289,0.1775883287191391,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9018309712409972,0.189270794391632,0.1796795725822448,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7896807789802551,0.1259631663560867,0.569505512714386,284.8616027832031,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.26129150390625,284.8662109375,1.0,0.2929891049861908,1.0,1.0,0.0,1.0,-1.6001038551330566,1.6001018285751345,2.089030658680713e-06,1.2281689643859863,0.8786504864692688,0.8786504864692688,0.0,33.407833099365234,40.0,39147.96875,0.0,324.623291015625,1.0,281.556640625,284.04022216796875,296.4570007324219,299.0634460449219,293.1499938964844,293.1499938964844,281.8500061035156,39625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732904553413391,1.0,0.0,0.0,3.760929107666016,3.760954856872559,9.43807776820904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.33056640625,0.0,1688.0740966796875,1895.4371337890625,0.0,2230.11328125,0.9318666458129884,1.0,0.0,3.0,1.0,0.0
17825520,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9906840324401855,0.2480531185865402,0.2233184576034546,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9078447818756104,0.1929178237915039,0.1831012815237045,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.996302604675293,0.269571304321289,0.1775883287191391,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9018309712409972,0.189270794391632,0.1796795725822448,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7896807789802551,0.1259631663560867,0.569505512714386,284.8616027832031,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.26129150390625,284.8662109375,1.0,0.2929891049861908,1.0,1.0,0.0,1.0,-1.6001038551330566,1.6001018285751345,2.089030658680713e-06,1.2281689643859863,0.8786504864692688,0.8786504864692688,0.0,33.407833099365234,40.0,39147.96875,0.0,324.623291015625,1.0,281.556640625,284.04022216796875,296.4570007324219,299.0634460449219,293.1499938964844,293.1499938964844,281.8500061035156,39625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732904553413391,1.0,0.0,0.0,3.760929107666016,3.760954856872559,9.43807776820904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.33056640625,0.0,1688.0740966796875,1895.4371337890625,0.0,2230.11328125,0.9318666458129884,1.0,0.0,3.0,1.0,0.0
17825580,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9832309484481812,0.2493006587028503,0.2241662144660949,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8991850018501282,0.193773403763771,0.1837841570377349,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.99796062707901,0.2698945999145508,0.184464544057846,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8932397365570068,0.1900249123573303,0.1802696883678436,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7805929183959961,0.125689223408699,0.5679773688316345,285.0697021484375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.254150390625,285.0694885253906,1.0,0.2956246137619018,1.0,1.0,0.0,1.0,-1.6090682744979858,1.6090662479400637,2.1110229226906085e-06,1.2350574731826782,1.0,1.0,0.0,34.605403900146484,43.0,38684.16015625,0.0,332.3648681640625,1.0,281.8436279296875,284.2422180175781,296.37701416015625,298.8883056640625,293.1499938964844,293.1499938964844,281.54998779296875,33447.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622652053833008,1.0,0.0,0.0,3.854121446609497,3.854146957397461,9.911606184687116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.708984375,0.0,1752.1754150390625,1895.4371337890625,0.0,2132.470458984375,0.949172019958496,1.0,0.0,3.0,1.0,0.0
