time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9832309484481812,0.2493006587028503,0.2241662144660949,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8991850018501282,0.193773403763771,0.1837841570377349,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.99796062707901,0.2698945999145508,0.184464544057846,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8932397365570068,0.1900249123573303,0.1802696883678436,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7805929183959961,0.125689223408699,0.5679773688316345,285.0697021484375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.254150390625,285.0694885253906,1.0,0.2956246137619018,1.0,1.0,0.0,1.0,-1.6090682744979858,1.6090662479400637,2.1110229226906085e-06,1.2350574731826782,1.0,1.0,0.0,34.605403900146484,43.0,38684.16015625,0.0,332.3648681640625,1.0,281.8436279296875,284.2422180175781,296.37701416015625,298.8883056640625,293.1499938964844,293.1499938964844,281.54998779296875,33447.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622652053833008,1.0,0.0,0.0,3.854121446609497,3.854146957397461,9.911606184687116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.708984375,0.0,1752.1754150390625,1895.4371337890625,0.0,2132.470458984375,0.949172019958496,1.0,0.0,3.0,1.0,0.0
17825700,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9791576266288756,0.2497765272855758,0.2247905433177948,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8947525024414062,0.1941416263580322,0.1842483729124069,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9987747073173524,0.2695798277854919,0.1882520020008087,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8887773752212524,0.1903440803289413,0.1806857585906982,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7759434580802917,0.1255155354738235,0.5676031112670898,284.92926025390625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.24908447265625,284.9057312011719,1.0,0.2972363531589508,1.0,1.0,0.0,1.0,-1.6149739027023315,1.6149717569351196,2.125651690221275e-06,1.2396483421325684,0.9544056057929992,0.9544056057929992,0.0,35.30494689941406,43.0,39622.62890625,0.0,337.2627868652344,1.0,281.5926208496094,284.0536193847656,296.4495849609375,299.1137084960937,293.1499938964844,293.1499938964844,281.54998779296875,34770.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711113095283508,1.0,0.0,0.0,3.87615180015564,3.8761777877807617,1.002524072646338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.57861328125,0.0,1789.8582763671875,1895.4371337890625,0.0,2210.713134765625,0.9543410539627076,1.0,0.0,3.0,1.0,0.0
17825760,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9680524468421936,0.2498762756586074,0.2250592857599258,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8838137984275818,0.1942813396453857,0.1845220029354095,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9898304343223572,0.2689488530158996,0.1885682344436645,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8778924345970154,0.1904382705688476,0.1809151917695999,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7658056616783142,0.1251688599586486,0.5666331648826599,284.8701477050781,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2409362792969,284.87225341796875,1.0,0.2988043129444122,1.0,1.0,0.0,1.0,-1.615193486213684,1.6151913404464722,2.1261637357383734e-06,1.239790439605713,0.8936744332313538,0.8936744332313538,0.0,36.669918060302734,46.0,39419.51953125,0.0,341.1103515625,1.0,281.5559997558594,284.03466796875,296.4396667480469,299.0644836425781,293.1499938964844,293.1499938964844,281.25,38723.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757542133331299,1.0,0.0,0.0,3.7963833808898926,3.796409368515015,9.616862826078432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.34228515625,0.0,1723.405517578125,1895.4371337890625,0.0,2252.10498046875,0.9391422867774964,1.0,0.0,3.0,1.0,0.0
17825820,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9420719146728516,0.2500533759593963,0.2252980917692184,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8615972995758057,0.1944392025470733,0.1848082840442657,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9664576053619384,0.2684850692749023,0.1881516575813293,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8559032678604126,0.1905051320791244,0.1811159998178482,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7455597519874573,0.1243522986769676,0.5636571049690247,284.8376159667969,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2284240722656,284.8564453125,1.0,0.3018528521060943,1.0,1.0,0.0,1.0,-1.6119204759597778,1.611918330192566,2.117815711244475e-06,1.2370450496673584,0.7775415182113647,0.7775415182113647,0.0,39.753997802734375,49.0,39155.59765625,0.0,347.9240417480469,1.0,281.2580261230469,284.0478820800781,296.40411376953125,299.02850341796875,293.1499938964844,293.1499938964844,281.54998779296875,46867.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837299704551697,1.0,0.0,0.0,3.340433359146118,3.340456485748291,7.445586902576906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.65478515625,0.0,1289.6788330078125,1895.4371337890625,0.0,2323.693115234375,0.8480088710784912,1.0,0.0,3.0,1.0,0.0
17825880,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9420719146728516,0.2500533759593963,0.2252980917692184,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8615972995758057,0.1944392025470733,0.1848082840442657,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9664576053619384,0.2684850692749023,0.1881516575813293,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8559032678604126,0.1905051320791244,0.1811159998178482,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7455597519874573,0.1243522986769676,0.5636571049690247,284.8376159667969,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2284240722656,284.8564453125,1.0,0.3018528521060943,1.0,1.0,0.0,1.0,-1.6119204759597778,1.611918330192566,2.117815711244475e-06,1.2370450496673584,0.7775415182113647,0.7775415182113647,0.0,39.753997802734375,49.0,39155.59765625,0.0,347.9240417480469,1.0,281.2580261230469,284.0478820800781,296.40411376953125,299.02850341796875,293.1499938964844,293.1499938964844,281.54998779296875,46867.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837299704551697,1.0,0.0,0.0,3.340433359146118,3.340456485748291,7.445586902576906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.65478515625,0.0,1289.6788330078125,1895.4371337890625,0.0,2323.693115234375,0.8480088710784912,1.0,0.0,3.0,1.0,0.0
17825940,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9237940907478333,0.2515495419502258,0.226454421877861,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8471927046775818,0.1952798664569854,0.1855329424142837,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.948637843132019,0.2695479393005371,0.1887333989143371,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8416536450386047,0.1912414878606796,0.1817451417446136,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7320605516433716,0.1240168735384941,0.5620163679122925,285.01812744140625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2287902832031,285.0139465332031,1.0,0.3050553202629089,1.0,1.0,0.0,1.0,-1.6136585474014282,1.6136564016342163,2.1218884285190143e-06,1.2381925582885742,0.9100369811058044,0.9100369811058044,0.0,42.3839111328125,52.0,38887.8671875,0.0,356.0400390625,1.0,281.5406494140625,284.188720703125,296.31903076171875,298.8417053222656,293.1499938964844,293.1499938964844,281.25,32763.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677140831947327,1.0,0.0,0.0,3.5136642456054688,3.513686418533325,8.237848874159681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.61474609375,0.0,1363.39892578125,1895.4371337890625,0.0,2180.566162109375,0.8723398447036743,1.0,0.0,3.0,1.0,0.0
17826000,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9237940907478333,0.2515495419502258,0.226454421877861,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8471927046775818,0.1952798664569854,0.1855329424142837,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.948637843132019,0.2695479393005371,0.1887333989143371,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8416536450386047,0.1912414878606796,0.1817451417446136,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7320605516433716,0.1240168735384941,0.5620163679122925,285.01812744140625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2287902832031,285.0139465332031,1.0,0.3050553202629089,1.0,1.0,0.0,1.0,-1.6136585474014282,1.6136564016342163,2.1218884285190143e-06,1.2381925582885742,0.9100369811058044,0.9100369811058044,0.0,42.3839111328125,52.0,38887.8671875,0.0,356.0400390625,1.0,281.5406494140625,284.188720703125,296.31903076171875,298.8417053222656,293.1499938964844,293.1499938964844,281.25,32763.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677140831947327,1.0,0.0,0.0,3.5136642456054688,3.513686418533325,8.237848874159681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.61474609375,0.0,1363.39892578125,1895.4371337890625,0.0,2180.566162109375,0.8723398447036743,1.0,0.0,3.0,1.0,0.0
17826060,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9066931009292604,0.2522139251232147,0.2274113148450851,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8339410424232483,0.1957187801599502,0.1862087994813919,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.930493175983429,0.2700249552726745,0.1893084496259689,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.828495442867279,0.1915847212076187,0.1823279857635498,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7193999290466309,0.1234733685851097,0.5605557560920715,284.879638671875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.223876953125,284.8918151855469,1.0,0.3084013760089874,1.0,1.0,0.0,1.0,-1.6152583360671997,1.6152561902999878,2.1257258140394697e-06,1.2393217086791992,0.7914289832115173,0.7914289832115173,0.0,45.20246887207031,55.0,39060.9453125,0.0,364.61810302734375,1.0,281.2588195800781,284.0788879394531,296.38250732421875,298.9834899902344,293.1499938964844,293.1499938964844,281.54998779296875,42083.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776906430721283,1.0,0.0,0.0,3.2999775409698486,3.299999475479126,7.266332886501914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.12158203125,0.0,1218.6578369140625,1895.4371337890625,0.0,2262.40966796875,0.8334102034568787,1.0,0.0,3.0,1.0,0.0
17826120,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9066931009292604,0.2522139251232147,0.2274113148450851,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8339410424232483,0.1957187801599502,0.1862087994813919,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.930493175983429,0.2700249552726745,0.1893084496259689,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.828495442867279,0.1915847212076187,0.1823279857635498,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7193999290466309,0.1234733685851097,0.5605557560920715,284.879638671875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.223876953125,284.8918151855469,1.0,0.3084013760089874,1.0,1.0,0.0,1.0,-1.6152583360671997,1.6152561902999878,2.1257258140394697e-06,1.2393217086791992,0.7914289832115173,0.7914289832115173,0.0,45.20246887207031,55.0,39060.9453125,0.0,364.61810302734375,1.0,281.2588195800781,284.0788879394531,296.38250732421875,298.9834899902344,293.1499938964844,293.1499938964844,281.54998779296875,42083.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776906430721283,1.0,0.0,0.0,3.2999775409698486,3.299999475479126,7.266332886501914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.12158203125,0.0,1218.6578369140625,1895.4371337890625,0.0,2262.40966796875,0.8334102034568787,1.0,0.0,3.0,1.0,0.0
17826180,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8932661414146423,0.2536284625530243,0.2285401225090026,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8225435018539429,0.1965016722679138,0.1869227290153503,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.914587140083313,0.2710894644260406,0.1899787485599517,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8170108199119568,0.192263513803482,0.1829464137554168,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7074314951896667,0.1231565102934837,0.5592007637023926,285.0344543457031,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2245483398437,285.0289001464844,1.0,0.3117903172969818,1.0,1.0,0.0,1.0,-1.617388129234314,1.617385983467102,2.130818529622047e-06,1.2408052682876587,0.92413067817688,0.92413067817688,0.0,48.01012420654297,58.0,38849.25,0.0,373.4648742675781,1.0,281.540283203125,284.1998596191406,296.3146057128906,298.8328552246094,293.1499938964844,293.1499938964844,281.25,31454.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650745511054993,1.0,0.0,0.0,3.496837854385376,3.4968597888946533,8.159138360497309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.15966796875,0.0,1336.769775390625,1895.4371337890625,0.0,2157.2275390625,0.867486834526062,1.0,0.0,3.0,1.0,0.0
17826240,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8932661414146423,0.2536284625530243,0.2285401225090026,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8225435018539429,0.1965016722679138,0.1869227290153503,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.914587140083313,0.2710894644260406,0.1899787485599517,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8170108199119568,0.192263513803482,0.1829464137554168,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7074314951896667,0.1231565102934837,0.5592007637023926,285.0344543457031,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2245483398437,285.0289001464844,1.0,0.3117903172969818,1.0,1.0,0.0,1.0,-1.617388129234314,1.617385983467102,2.130818529622047e-06,1.2408052682876587,0.92413067817688,0.92413067817688,0.0,48.01012420654297,58.0,38849.25,0.0,373.4648742675781,1.0,281.540283203125,284.1998596191406,296.3146057128906,298.8328552246094,293.1499938964844,293.1499938964844,281.25,31454.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650745511054993,1.0,0.0,0.0,3.496837854385376,3.4968597888946533,8.159138360497309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.15966796875,0.0,1336.769775390625,1895.4371337890625,0.0,2157.2275390625,0.867486834526062,1.0,0.0,3.0,1.0,0.0
17826300,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8873054385185242,0.2540530264377594,0.2291682511568069,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8173715472221375,0.1967579275369644,0.1873270869255066,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9077025055885316,0.271380215883255,0.1903510987758636,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8117052316665649,0.1924707144498825,0.1833023130893707,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7017014026641846,0.1229281052947044,0.5587495565414429,284.8839416503906,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2231750488281,284.8628845214844,1.0,0.313533067703247,1.0,1.0,0.0,1.0,-1.6189621686935425,1.6189600229263306,2.134692522304249e-06,1.2419925928115845,0.8311501145362854,0.8311501145362854,0.0,49.41640090942383,58.0,39520.73828125,0.0,378.1741027832031,1.0,281.30078125,284.0186767578125,296.3874816894531,299.0492553710937,293.1499938964844,293.1499938964844,281.25,36055.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732616662979126,1.0,0.0,0.0,3.493682622909546,3.493705034255981,8.144420462485868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.00146484375,0.0,1366.5133056640625,1895.4371337890625,0.0,2229.856689453125,0.8676682710647583,1.0,0.0,3.0,1.0,0.0
17826360,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8801729679107666,0.254220187664032,0.2294400632381439,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8111646771430969,0.1968470215797424,0.1875256448984146,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9000675082206726,0.2714312672615051,0.1904832422733307,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.805242657661438,0.1925132423639297,0.1834563463926315,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6950734853744507,0.1225799173116684,0.557675838470459,284.8754272460937,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2192687988281,284.8863525390625,1.0,0.3152267038822174,1.0,1.0,0.0,1.0,-1.618582844734192,1.61858069896698,2.13367206924886e-06,1.2416317462921145,0.7957502007484436,0.7957502007484436,0.0,51.015098571777344,61.0,39084.09375,0.0,382.3761901855469,1.0,281.2592468261719,284.0672302246094,296.3743896484375,298.97906494140625,293.1499938964844,293.1499938964844,281.54998779296875,41439.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766393423080444,1.0,0.0,0.0,3.316611051559448,3.3166329860687256,7.33976946776238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.66845703125,0.0,1229.9095458984375,1895.4371337890625,0.0,2260.019775390625,0.8361480236053467,1.0,0.0,3.0,1.0,0.0
17826420,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8691533207893372,0.2556230723857879,0.2305469661951065,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8006394505500793,0.1975539624691009,0.1881657242774963,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8880779147148132,0.2723675966262817,0.1910620927810669,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7945134043693542,0.1931148171424865,0.1840001046657562,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6840662956237793,0.1222230866551399,0.5561618208885193,285.0295104980469,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2198486328125,285.02447509765625,1.0,0.3186372220516205,1.0,1.0,0.0,1.0,-1.6202070713043213,1.6202049255371094,2.137529463652754e-06,1.2427330017089844,0.925341248512268,0.925341248512268,0.0,53.95900344848633,64.0,38848.0390625,0.0,391.36614990234375,1.0,281.5399780273437,284.1906433105469,296.3017883300781,298.8211975097656,293.1499938964844,293.1499938964844,281.25,31554.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654902338981628,1.0,0.0,0.0,3.5072338581085205,3.5072555541992188,8.207723567466019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.900390625,0.0,1348.0980224609375,1895.4371337890625,0.0,2160.89794921875,0.8697113394737244,1.0,0.0,3.0,1.0,0.0
17826480,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8691533207893372,0.2556230723857879,0.2305469661951065,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8006394505500793,0.1975539624691009,0.1881657242774963,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8880779147148132,0.2723675966262817,0.1910620927810669,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7945134043693542,0.1931148171424865,0.1840001046657562,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6840662956237793,0.1222230866551399,0.5561618208885193,285.0295104980469,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2198486328125,285.02447509765625,1.0,0.3186372220516205,1.0,1.0,0.0,1.0,-1.6202070713043213,1.6202049255371094,2.137529463652754e-06,1.2427330017089844,0.925341248512268,0.925341248512268,0.0,53.95900344848633,64.0,38848.0390625,0.0,391.36614990234375,1.0,281.5399780273437,284.1906433105469,296.3017883300781,298.8211975097656,293.1499938964844,293.1499938964844,281.25,31554.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654902338981628,1.0,0.0,0.0,3.5072338581085205,3.5072555541992188,8.207723567466019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.900390625,0.0,1348.0980224609375,1895.4371337890625,0.0,2160.89794921875,0.8697113394737244,1.0,0.0,3.0,1.0,0.0
17826540,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8586280941963196,0.2562649250030517,0.2314788252115249,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.790326714515686,0.1978534311056137,0.1887225806713104,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8765119314193726,0.2726148068904876,0.1914989650249481,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7841669321060181,0.1933162063360214,0.1844621151685714,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6735549569129944,0.1216257214546203,0.5545377135276794,284.87188720703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21490478515625,284.8831787109375,1.0,0.3220587074756622,1.0,1.0,0.0,1.0,-1.6211268901824951,1.6211247444152832,2.139724301741808e-06,1.2433637380599976,0.7961123585700989,0.7961123585700989,0.0,57.040489196777344,67.0,39089.03515625,0.0,400.3666687011719,1.0,281.2586669921875,284.0591735839844,296.36083984375,298.9655456542969,293.1499938964844,293.1499938964844,281.54998779296875,41563.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770106792449951,1.0,0.0,0.0,3.325136661529541,3.3251585960388184,7.377552151410782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.5126953125,0.0,1238.8067626953125,1895.4371337890625,0.0,2263.3427734375,0.8380299210548401,1.0,0.0,3.0,1.0,0.0
17826600,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8586280941963196,0.2562649250030517,0.2314788252115249,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.790326714515686,0.1978534311056137,0.1887225806713104,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8765119314193726,0.2726148068904876,0.1914989650249481,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7841669321060181,0.1933162063360214,0.1844621151685714,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6735549569129944,0.1216257214546203,0.5545377135276794,284.87188720703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21490478515625,284.8831787109375,1.0,0.3220587074756622,1.0,1.0,0.0,1.0,-1.6211268901824951,1.6211247444152832,2.139724301741808e-06,1.2433637380599976,0.7961123585700989,0.7961123585700989,0.0,57.040489196777344,67.0,39089.03515625,0.0,400.3666687011719,1.0,281.2586669921875,284.0591735839844,296.36083984375,298.9655456542969,293.1499938964844,293.1499938964844,281.54998779296875,41563.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770106792449951,1.0,0.0,0.0,3.325136661529541,3.3251585960388184,7.377552151410782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.5126953125,0.0,1238.8067626953125,1895.4371337890625,0.0,2263.3427734375,0.8380299210548401,1.0,0.0,3.0,1.0,0.0
17826660,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8500326871871948,0.257870078086853,0.232724979519844,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7814362645149231,0.1985432803630828,0.1893374025821685,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8666672706604004,0.2734815180301666,0.1920215189456939,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7752624750137329,0.1938910484313964,0.1849736124277115,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.664398729801178,0.121260680258274,0.5529702305793762,285.0318603515625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21649169921875,285.02655029296875,1.0,0.3254389464855194,1.0,1.0,0.0,1.0,-1.6227173805236816,1.6227152347564695,2.1435325834318064e-06,1.244462966918945,0.928772747516632,0.928772747516632,0.0,60.01839447021485,70.0,38864.84765625,0.0,409.4636535644531,1.0,281.5404357910156,284.1877746582031,296.2895812988281,298.8085327148437,293.1499938964844,293.1499938964844,281.25,31464.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655653953552246,1.0,0.0,0.0,3.514176368713379,3.514198303222656,8.240249940172362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.85400390625,0.0,1354.5709228515625,1895.4371337890625,0.0,2161.56201171875,0.8713828921318054,1.0,0.0,3.0,1.0,0.0
17826720,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8500326871871948,0.257870078086853,0.232724979519844,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7814362645149231,0.1985432803630828,0.1893374025821685,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8666672706604004,0.2734815180301666,0.1920215189456939,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7752624750137329,0.1938910484313964,0.1849736124277115,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.664398729801178,0.121260680258274,0.5529702305793762,285.0318603515625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21649169921875,285.02655029296875,1.0,0.3254389464855194,1.0,1.0,0.0,1.0,-1.6227173805236816,1.6227152347564695,2.1435325834318064e-06,1.244462966918945,0.928772747516632,0.928772747516632,0.0,60.01839447021485,70.0,38864.84765625,0.0,409.4636535644531,1.0,281.5404357910156,284.1877746582031,296.2895812988281,298.8085327148437,293.1499938964844,293.1499938964844,281.25,31464.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655653953552246,1.0,0.0,0.0,3.514176368713379,3.514198303222656,8.240249940172362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.85400390625,0.0,1354.5709228515625,1895.4371337890625,0.0,2161.56201171875,0.8713828921318054,1.0,0.0,3.0,1.0,0.0
17826780,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8418971300125122,0.258758544921875,0.233885645866394,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7729398608207703,0.1988387107849121,0.1898918747901916,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8572467565536499,0.2736654877662658,0.1924181580543518,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7667772173881531,0.1940741837024688,0.1854203343391418,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6558005213737488,0.1206674575805664,0.5513608455657959,284.8715209960937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21270751953125,284.8826904296875,1.0,0.3288291394710541,1.0,1.0,0.0,1.0,-1.623860001564026,1.623857855796814,2.1463283701450564e-06,1.2453022003173828,0.7981911897659302,0.7981911897659302,0.0,63.10456848144531,58.0,39136.3203125,0.0,418.6256103515625,1.0,281.25860595703125,284.052978515625,296.35382080078125,298.9597473144531,293.1499938964844,293.1499938964844,281.54998779296875,41482.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770652174949646,1.0,0.0,0.0,3.3365609645843506,3.336583137512207,7.428334924952651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.6328125,0.0,1249.1104736328125,1895.4371337890625,0.0,2263.830810546875,0.8404205441474915,1.0,0.0,3.0,1.0,0.0
17826840,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8418971300125122,0.258758544921875,0.233885645866394,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7729398608207703,0.1988387107849121,0.1898918747901916,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8572467565536499,0.2736654877662658,0.1924181580543518,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7667772173881531,0.1940741837024688,0.1854203343391418,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6558005213737488,0.1206674575805664,0.5513608455657959,284.8715209960937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21270751953125,284.8826904296875,1.0,0.3288291394710541,1.0,1.0,0.0,1.0,-1.623860001564026,1.623857855796814,2.1463283701450564e-06,1.2453022003173828,0.7981911897659302,0.7981911897659302,0.0,63.10456848144531,58.0,39136.3203125,0.0,418.6256103515625,1.0,281.25860595703125,284.052978515625,296.35382080078125,298.9597473144531,293.1499938964844,293.1499938964844,281.54998779296875,41482.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770652174949646,1.0,0.0,0.0,3.3365609645843506,3.336583137512207,7.428334924952651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.6328125,0.0,1249.1104736328125,1895.4371337890625,0.0,2263.830810546875,0.8404205441474915,1.0,0.0,3.0,1.0,0.0
17826900,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8426578044891357,0.2595207393169403,0.2343440502882003,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7733712792396545,0.1991150975227356,0.1900355517864227,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.857616662979126,0.2739773094654083,0.1924992650747299,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7671291828155518,0.1942888349294662,0.1855090111494064,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6554468274116516,0.1204393506050109,0.5499889850616455,285.021240234375,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2127685546875,285.0367126464844,1.0,0.3283107578754425,1.0,1.0,0.0,1.0,-1.6231387853622437,1.6231366395950315,2.144449581464869e-06,1.2446743249893188,0.8947720527648926,0.8947720527648926,0.0,63.00765228271485,58.0,38699.31640625,0.0,417.9550476074219,1.0,281.4942321777344,284.2085876464844,296.2795104980469,298.7535095214844,293.1499938964844,293.1499938964844,281.54998779296875,34208.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769055962562561,1.0,0.0,0.0,3.395195245742798,3.395216703414917,7.69170867442881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.625,0.0,1255.2637939453125,1895.4371337890625,0.0,2192.45947265625,0.8501107096672058,1.0,0.0,3.0,1.0,0.0
17826960,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8477452397346497,0.2605162560939789,0.2351231575012207,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7778777480125427,0.1995350122451782,0.1903326362371444,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8624293208122253,0.2744821012020111,0.1927708834409713,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7714797258377075,0.1946434825658798,0.1857456266880035,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6585250496864319,0.1203189566731453,0.5490133166313171,285.0316772460937,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2152099609375,285.0264587402344,1.0,0.3268370628356933,1.0,1.0,0.0,1.0,-1.6238685846328735,1.6238664388656616,2.1462242330017034e-06,1.245200514793396,0.9307476282119752,0.9307476282119752,0.0,61.63742446899414,46.0,38893.640625,0.0,414.5755615234375,1.0,281.5405578613281,284.1825256347656,296.2866516113281,298.8065795898437,293.1499938964844,293.1499938964844,281.25,31507.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655621767044067,1.0,0.0,0.0,3.52365779876709,3.523679733276367,8.284775390166033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.44677734375,0.0,1364.6484375,1895.4371337890625,0.0,2161.533203125,0.8735852241516113,1.0,0.0,3.0,1.0,0.0
17827020,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8647811412811279,0.261534571647644,0.2361090928316116,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7935230731964111,0.1998736560344696,0.1906127631664276,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8792647123336792,0.2746589183807373,0.1929296851158142,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7867503762245178,0.1948608160018921,0.1859089434146881,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.670386016368866,0.1197873651981353,0.5461727380752563,284.8695678710937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2123413085937,284.8806457519531,1.0,0.3214322626590729,1.0,1.0,0.0,1.0,-1.622368574142456,1.622366428375244,2.142428684237529e-06,1.243990421295166,0.7984158396720886,0.7984158396720886,0.0,56.91616439819336,34.0,39133.921875,0.0,400.7026977539063,1.0,281.2585144042969,284.0463562011719,296.3548889160156,298.9602966308594,293.1499938964844,293.1499938964844,281.54998779296875,41582.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768180966377258,1.0,0.0,0.0,3.344109058380127,3.3441312313079834,7.46198168144474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.82470703125,0.0,1257.001220703125,1895.4371337890625,0.0,2261.619140625,0.8421168923377991,1.0,0.0,3.0,1.0,0.0
17827080,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8647811412811279,0.261534571647644,0.2361090928316116,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7935230731964111,0.1998736560344696,0.1906127631664276,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8792647123336792,0.2746589183807373,0.1929296851158142,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7867503762245178,0.1948608160018921,0.1859089434146881,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.670386016368866,0.1197873651981353,0.5461727380752563,284.8695678710937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2123413085937,284.8806457519531,1.0,0.3214322626590729,1.0,1.0,0.0,1.0,-1.622368574142456,1.622366428375244,2.142428684237529e-06,1.243990421295166,0.7984158396720886,0.7984158396720886,0.0,56.91616439819336,34.0,39133.921875,0.0,400.7026977539063,1.0,281.2585144042969,284.0463562011719,296.3548889160156,298.9602966308594,293.1499938964844,293.1499938964844,281.54998779296875,41582.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768180966377258,1.0,0.0,0.0,3.344109058380127,3.3441312313079834,7.46198168144474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.82470703125,0.0,1257.001220703125,1895.4371337890625,0.0,2261.619140625,0.8421168923377991,1.0,0.0,3.0,1.0,0.0
17827140,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8956066966056824,0.2634539306163788,0.2372789531946182,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8202765583992004,0.2006491869688034,0.1909039914608001,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9099982380867004,0.2755067646503448,0.1931376755237579,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8136451840400696,0.1955001205205917,0.1860762238502502,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6928205490112305,0.1195346042513847,0.5431970953941345,285.0315856933594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2160339355469,285.0263671875,1.0,0.3135676681995392,1.0,1.0,0.0,1.0,-1.6209975481033323,1.6209954023361206,2.138895752068493e-06,1.242825984954834,0.931574285030365,0.931574285030365,0.0,49.92396545410156,25.0,38878.546875,0.0,380.660400390625,1.0,281.5405578613281,284.17822265625,296.292236328125,298.8099670410156,293.1499938964844,293.1499938964844,281.25,31541.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648572325706482,1.0,0.0,0.0,3.52827262878418,3.528294801712036,8.306490713039238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.0546875,0.0,1369.6646728515625,1895.4371337890625,0.0,2155.309326171875,0.8746130466461182,1.0,0.0,3.0,1.0,0.0
17827200,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8956066966056824,0.2634539306163788,0.2372789531946182,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8202765583992004,0.2006491869688034,0.1909039914608001,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9099982380867004,0.2755067646503448,0.1931376755237579,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8136451840400696,0.1955001205205917,0.1860762238502502,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6928205490112305,0.1195346042513847,0.5431970953941345,285.0315856933594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2160339355469,285.0263671875,1.0,0.3135676681995392,1.0,1.0,0.0,1.0,-1.6209975481033323,1.6209954023361206,2.138895752068493e-06,1.242825984954834,0.931574285030365,0.931574285030365,0.0,49.92396545410156,25.0,38878.546875,0.0,380.660400390625,1.0,281.5405578613281,284.17822265625,296.292236328125,298.8099670410156,293.1499938964844,293.1499938964844,281.25,31541.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648572325706482,1.0,0.0,0.0,3.52827262878418,3.528294801712036,8.306490713039238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.0546875,0.0,1369.6646728515625,1895.4371337890625,0.0,2155.309326171875,0.8746130466461182,1.0,0.0,3.0,1.0,0.0
17827260,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9441328048706056,0.2649391591548919,0.2384635955095291,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.856988251209259,0.2014071494340896,0.1913372278213501,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9586416482925416,0.2760432958602905,0.1933719515800476,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8497230410575867,0.1961278915405273,0.1863841265439987,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7246348261833191,0.1194537654519081,0.541195273399353,284.8708801269531,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2172546386719,284.8822326660156,1.0,0.3051391839981079,1.0,1.0,0.0,1.0,-1.621188044548035,1.6211858987808228,2.1393593669927213e-06,1.2429643869400024,0.8003876209259033,0.8003876209259033,0.0,42.274044036865234,25.0,39171.99609375,0.0,359.65203857421875,1.0,281.25848388671875,284.04315185546875,296.36639404296875,298.97125244140625,293.1499938964844,293.1499938964844,281.54998779296875,41489.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759900689125061,1.0,0.0,0.0,3.3509979248046875,3.351020097732544,7.492756708415982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.9775390625,0.0,1262.973876953125,1895.4371337890625,0.0,2254.212890625,0.8435750603675842,1.0,0.0,3.0,1.0,0.0
17827320,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9441328048706056,0.2649391591548919,0.2384635955095291,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.856988251209259,0.2014071494340896,0.1913372278213501,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9586416482925416,0.2760432958602905,0.1933719515800476,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8497230410575867,0.1961278915405273,0.1863841265439987,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7246348261833191,0.1194537654519081,0.541195273399353,284.8708801269531,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2172546386719,284.8822326660156,1.0,0.3051391839981079,1.0,1.0,0.0,1.0,-1.621188044548035,1.6211858987808228,2.1393593669927213e-06,1.2429643869400024,0.8003876209259033,0.8003876209259033,0.0,42.274044036865234,25.0,39171.99609375,0.0,359.65203857421875,1.0,281.25848388671875,284.04315185546875,296.36639404296875,298.97125244140625,293.1499938964844,293.1499938964844,281.54998779296875,41489.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759900689125061,1.0,0.0,0.0,3.3509979248046875,3.351020097732544,7.492756708415982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.9775390625,0.0,1262.973876953125,1895.4371337890625,0.0,2254.212890625,0.8435750603675842,1.0,0.0,3.0,1.0,0.0
17827380,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9902669191360474,0.2677358984947204,0.2403839826583862,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8997501134872437,0.2030784785747528,0.1924200057983398,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990023970603944,0.2777116894721985,0.193689689040184,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8915093541145325,0.1976537108421325,0.1873344480991363,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7573014497756958,0.1201609075069427,0.5422316193580627,285.0406188964844,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22900390625,285.03594970703125,1.0,0.299626350402832,1.0,1.0,0.0,1.0,-1.6266473531723022,1.6266450881958008,2.1531841412070207e-06,1.2473715543746948,0.9417465329170228,0.9417465329170228,0.0,36.4821662902832,28.0,39069.78125,0.0,346.66748046875,1.0,281.5406799316406,284.1801147460937,296.3095092773437,298.8348999023437,293.1499938964844,293.1499938964844,281.25,31279.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646476030349731,1.0,0.0,0.0,3.5436458587646484,3.543668031692505,8.379033147321024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.3828125,0.0,1383.73974609375,1895.4371337890625,0.0,2153.459228515625,0.8779282569885254,1.0,0.0,3.0,1.0,0.0
17827440,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9902669191360474,0.2677358984947204,0.2403839826583862,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8997501134872437,0.2030784785747528,0.1924200057983398,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990023970603944,0.2777116894721985,0.193689689040184,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8915093541145325,0.1976537108421325,0.1873344480991363,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7573014497756958,0.1201609075069427,0.5422316193580627,285.0406188964844,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22900390625,285.03594970703125,1.0,0.299626350402832,1.0,1.0,0.0,1.0,-1.6266473531723022,1.6266450881958008,2.1531841412070207e-06,1.2473715543746948,0.9417465329170228,0.9417465329170228,0.0,36.4821662902832,28.0,39069.78125,0.0,346.66748046875,1.0,281.5406799316406,284.1801147460937,296.3095092773437,298.8348999023437,293.1499938964844,293.1499938964844,281.25,31279.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646476030349731,1.0,0.0,0.0,3.5436458587646484,3.543668031692505,8.379033147321024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.3828125,0.0,1383.73974609375,1895.4371337890625,0.0,2153.459228515625,0.8779282569885254,1.0,0.0,3.0,1.0,0.0
