time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9986730813980104,0.2689595818519592,0.2404563426971435,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9118541479110718,0.2039026319980621,0.1932322084903717,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9984059929847716,0.2791917026042938,0.1868113726377487,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9029993414878844,0.1984072476625442,0.1880777180194854,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.766528308391571,0.1205856725573539,0.5440458655357361,284.8849182128906,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2352905273437,284.8624267578125,1.0,0.2978593707084656,1.0,1.0,0.0,1.0,-1.6234557628631592,1.6234536170959473,2.145161715816357e-06,1.2448524236679075,0.8469454050064087,0.8469454050064087,0.0,35.22401428222656,28.0,39736.4921875,0.0,341.35076904296875,1.0,281.2999572753906,283.98980712890625,296.390625,299.0625305175781,293.1499938964844,293.1499938964844,281.25,35577.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77317214012146,1.0,0.0,0.0,3.5518462657928467,3.5518691539764404,8.417858339271334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.25,0.0,1423.6055908203125,1895.4371337890625,0.0,2229.058837890625,0.8803229928016663,1.0,0.0,3.0,1.0,0.0
17827560,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9977993369102478,0.2705404162406921,0.236166626214981,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9180386662483216,0.204595997929573,0.1939009130001068,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9977993369102478,0.2810538113117218,0.183685153722763,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9086548686027528,0.1990324407815933,0.1886817812919616,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7709909081459045,0.1209619119763374,0.5456684231758118,284.8624572753906,284.95001220703125,296.043212890625,293.34991455078125,296.0421142578125,297.2425842285156,284.8726501464844,1.0,0.2965048551559448,1.0,1.0,0.0,1.0,-1.6180120706558228,1.6180099248886108,2.1314892819646047e-06,1.2405277490615845,0.800568699836731,0.800568699836731,0.0,34.62398147583008,31.0,39225.6875,0.0,336.9270935058594,1.0,281.25860595703125,284.0268249511719,296.38433837890625,298.9978942871094,293.1499938964844,293.1499938964844,281.54998779296875,41629.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766362428665161,1.0,0.0,0.0,3.375128030776977,3.375150442123413,7.601053653161216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.8662109375,0.0,1287.2716064453125,1895.4371337890625,0.0,2259.992431640625,0.8485726118087769,1.0,0.0,3.0,1.0,0.0
17827620,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9965932965278624,0.2763662040233612,0.2296917140483856,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9294442534446716,0.2067003548145294,0.1956502050161361,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9965932965278624,0.2861792743206024,0.1786491125822067,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.919457733631134,0.2009799629449844,0.1902889609336853,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7793633937835693,0.1222880482673645,0.5506414771080017,285.0293884277344,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2735900878906,285.0242004394531,1.0,0.2951580882072449,1.0,1.0,0.0,1.0,-1.614187240600586,1.614185094833374,2.121890247508418e-06,1.2374666929244995,0.9339463114738464,0.9339463114738464,0.0,33.79536437988281,49.0,38906.12890625,0.0,332.7158508300781,1.0,281.54083251953125,284.1666259765625,296.3208312988281,298.8411560058594,293.1499938964844,293.1499938964844,281.25,31703.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644457817077637,1.0,0.0,0.0,3.546329975128174,3.5463521480560303,8.39173139866034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.0712890625,0.0,1389.62939453125,1895.4371337890625,0.0,2151.6787109375,0.8788177371025085,1.0,0.0,3.0,1.0,0.0
17827680,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9965932965278624,0.2763662040233612,0.2296917140483856,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9294442534446716,0.2067003548145294,0.1956502050161361,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9965932965278624,0.2861792743206024,0.1786491125822067,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.919457733631134,0.2009799629449844,0.1902889609336853,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7793633937835693,0.1222880482673645,0.5506414771080017,285.0293884277344,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2735900878906,285.0242004394531,1.0,0.2951580882072449,1.0,1.0,0.0,1.0,-1.614187240600586,1.614185094833374,2.121890247508418e-06,1.2374666929244995,0.9339463114738464,0.9339463114738464,0.0,33.79536437988281,49.0,38906.12890625,0.0,332.7158508300781,1.0,281.54083251953125,284.1666259765625,296.3208312988281,298.8411560058594,293.1499938964844,293.1499938964844,281.25,31703.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644457817077637,1.0,0.0,0.0,3.546329975128174,3.5463521480560303,8.39173139866034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.0712890625,0.0,1389.62939453125,1895.4371337890625,0.0,2151.6787109375,0.8788177371025085,1.0,0.0,3.0,1.0,0.0
17827740,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9981516599655152,0.2808407545089721,0.2384118884801864,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9219527244567872,0.2086431682109832,0.197619542479515,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9981516599655152,0.2898257374763489,0.1854314655065536,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9120349884033204,0.2027685195207595,0.1921114325523376,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7744008302688599,0.1236916109919548,0.5572837591171265,284.8916931152344,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2935485839844,284.9046936035156,1.0,0.3018940389156341,1.0,1.0,0.0,1.0,-1.6452996730804443,1.6452974081039429,2.2001586330588907e-06,1.261848211288452,0.8225207924842834,0.8225207924842834,0.0,35.4434814453125,52.0,39846.67578125,0.0,353.2753601074219,1.0,281.2582397460937,284.0453186035156,296.4018249511719,299.0295715332031,293.1499938964844,293.1499938964844,281.54998779296875,40063.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761840224266052,1.0,0.0,0.0,3.406127691268921,3.4061503410339355,7.7413227472789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.3291015625,0.0,1306.7677001953125,1895.4371337890625,0.0,2255.947265625,0.8548260927200317,1.0,0.0,3.0,1.0,0.0
17827800,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9981516599655152,0.2808407545089721,0.2384118884801864,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9219527244567872,0.2086431682109832,0.197619542479515,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9981516599655152,0.2898257374763489,0.1854314655065536,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9120349884033204,0.2027685195207595,0.1921114325523376,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7744008302688599,0.1236916109919548,0.5572837591171265,284.8916931152344,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2935485839844,284.9046936035156,1.0,0.3018940389156341,1.0,1.0,0.0,1.0,-1.6452996730804443,1.6452974081039429,2.2001586330588907e-06,1.261848211288452,0.8225207924842834,0.8225207924842834,0.0,35.4434814453125,52.0,39846.67578125,0.0,353.2753601074219,1.0,281.2582397460937,284.0453186035156,296.4018249511719,299.0295715332031,293.1499938964844,293.1499938964844,281.54998779296875,40063.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761840224266052,1.0,0.0,0.0,3.406127691268921,3.4061503410339355,7.7413227472789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.3291015625,0.0,1306.7677001953125,1895.4371337890625,0.0,2255.947265625,0.8548260927200317,1.0,0.0,3.0,1.0,0.0
17827860,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.2832964956760406,0.2488082349300384,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9127048254013062,0.2111794203519821,0.1998658180236816,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.2915239036083221,0.1935175210237503,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9032344818115234,0.2051279991865158,0.1941978931427002,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7680774927139282,0.1254104226827621,0.5647258758544922,285.08624267578125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.29754638671875,285.08367919921875,1.0,0.3089363574981689,1.0,1.0,0.0,1.0,-1.6816341876983645,1.6816319227218628,2.2943240765016526e-06,1.2907328605651855,1.0,1.0,0.0,37.54067611694336,55.0,40373.1328125,0.0,378.6854248046875,1.0,281.54168701171875,284.1956481933594,296.3623962402344,298.9525451660156,293.1499938964844,293.1499938964844,281.25,30219.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769173264503479,1.0,0.0,0.0,3.639903545379639,3.639926433563232,8.840422651701374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.85302734375,0.0,1478.832763671875,1895.4371337890625,0.0,2193.500244140625,0.8989701271057129,1.0,0.0,3.0,1.0,0.0
17827920,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.2832964956760406,0.2488082349300384,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9127048254013062,0.2111794203519821,0.1998658180236816,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.2915239036083221,0.1935175210237503,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9032344818115234,0.2051279991865158,0.1941978931427002,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7680774927139282,0.1254104226827621,0.5647258758544922,285.08624267578125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.29754638671875,285.08367919921875,1.0,0.3089363574981689,1.0,1.0,0.0,1.0,-1.6816341876983645,1.6816319227218628,2.2943240765016526e-06,1.2907328605651855,1.0,1.0,0.0,37.54067611694336,55.0,40373.1328125,0.0,378.6854248046875,1.0,281.54168701171875,284.1956481933594,296.3623962402344,298.9525451660156,293.1499938964844,293.1499938964844,281.25,30219.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769173264503479,1.0,0.0,0.0,3.639903545379639,3.639926433563232,8.840422651701374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.85302734375,0.0,1478.832763671875,1895.4371337890625,0.0,2193.500244140625,0.8989701271057129,1.0,0.0,3.0,1.0,0.0
17827980,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9948109984397888,0.2843379974365234,0.2558079361915588,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9013172388076782,0.2133946120738983,0.2021885067224502,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.2914308309555053,0.2031756490468979,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8922855854034424,0.2071583569049835,0.1963477730751037,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7596395611763,0.1268876940011978,0.5722390413284302,284.8992004394531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2899780273437,284.9037780761719,1.0,0.3162731528282165,1.0,1.0,0.0,1.0,-1.715864181518555,1.7158617973327637,2.385264679105603e-06,1.3179235458374023,0.8873878717422485,0.8873878717422485,0.0,40.07321548461914,58.0,41802.953125,0.0,405.2239379882813,1.0,281.25689697265625,283.9935302734375,296.4522705078125,299.20233154296875,293.1499938964844,293.1499938964844,281.54998779296875,36769.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877842783927917,1.0,0.0,0.0,3.646669149398804,3.646693229675293,8.873317369761935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.53564453125,0.0,1535.2171630859375,1895.4371337890625,0.0,2360.30419921875,0.9046205878257751,1.0,0.0,3.0,1.0,0.0
17828040,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9948109984397888,0.2843379974365234,0.2558079361915588,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9013172388076782,0.2133946120738983,0.2021885067224502,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.2914308309555053,0.2031756490468979,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8922855854034424,0.2071583569049835,0.1963477730751037,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7596395611763,0.1268876940011978,0.5722390413284302,284.8992004394531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2899780273437,284.9037780761719,1.0,0.3162731528282165,1.0,1.0,0.0,1.0,-1.715864181518555,1.7158617973327637,2.385264679105603e-06,1.3179235458374023,0.8873878717422485,0.8873878717422485,0.0,40.07321548461914,58.0,41802.953125,0.0,405.2239379882813,1.0,281.25689697265625,283.9935302734375,296.4522705078125,299.20233154296875,293.1499938964844,293.1499938964844,281.54998779296875,36769.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877842783927917,1.0,0.0,0.0,3.646669149398804,3.646693229675293,8.873317369761935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.53564453125,0.0,1535.2171630859375,1895.4371337890625,0.0,2360.30419921875,0.9046205878257751,1.0,0.0,3.0,1.0,0.0
17828100,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9833677411079408,0.285524845123291,0.2565332353115082,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8888917565345764,0.2145969271659851,0.2032869011163711,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.989406943321228,0.2911844551563263,0.2039689272642135,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.879942774772644,0.2082565724849701,0.1973537802696228,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7499037981033325,0.1276497989892959,0.5757322311401367,285.04931640625,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2891845703125,285.0668334960937,1.0,0.3196865916252136,1.0,1.0,0.0,1.0,-1.724635124206543,1.7246326208114624,2.409023181826342e-06,1.3249744176864624,0.991723358631134,0.991723358631134,0.0,42.21026992797852,58.0,41387.671875,0.0,416.4876708984375,1.0,281.5023193359375,284.1620483398437,296.38336181640625,299.0118408203125,293.1499938964844,293.1499938964844,281.54998779296875,33014.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834808230400085,1.0,0.0,0.0,3.701901197433472,3.701925039291382,9.144141017713993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.34521484375,0.0,1569.0225830078125,1895.4371337890625,0.0,2321.4482421875,0.9168372750282288,1.0,0.0,3.0,1.0,0.0
17828160,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9742446541786194,0.2873273193836212,0.2579894959926605,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8797845244407654,0.2160148173570633,0.2046133875846862,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9794207215309144,0.2917122840881347,0.2041566520929336,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8709171414375305,0.2095615565776825,0.1985772848129272,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7429206967353821,0.1285625696182251,0.579864501953125,285.0882568359375,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.29443359375,285.0888671875,1.0,0.323016494512558,1.0,1.0,0.0,1.0,-1.7345749139785769,1.7345725297927856,2.4359394501516363e-06,1.3328189849853516,1.0,1.0,0.0,44.114479064941406,61.0,41687.3046875,0.0,427.9311218261719,1.0,281.5425720214844,284.1702880859375,296.3902282714844,299.074462890625,293.1499938964844,293.1499938964844,281.25,32385.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782958984375,1.0,0.0,0.0,3.7909903526306152,3.791014909744263,9.589558658262831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.11083984375,0.0,1667.6707763671875,1895.4371337890625,0.0,2316.747314453125,0.9342892169952391,1.0,0.0,3.0,1.0,0.0
17828220,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9574150443077089,0.2902300357818603,0.2609272301197052,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8647773861885071,0.2183919250965118,0.2071388512849807,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9607707262039183,0.2926984429359436,0.2049761712551117,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8560921549797058,0.2117175012826919,0.2008931040763855,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7316173911094666,0.1301626861095428,0.5880351662635803,284.8952331542969,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3003234863281,284.89776611328125,1.0,0.3294779062271118,1.0,1.0,0.0,1.0,-1.7547119855880735,1.7547094821929932,2.491176473995438e-06,1.3488260507583618,0.9183429479599,0.9183429479599,0.0,47.78709030151367,64.0,42927.48828125,0.0,450.91119384765625,1.0,281.25592041015625,283.958251953125,296.4610595703125,299.28662109375,293.1499938964844,293.1499938964844,280.95001220703125,36829.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990784049034119,1.0,0.0,0.0,3.793527364730835,3.793552875518799,9.60239844971511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.42041015625,0.0,1705.240966796875,1895.4371337890625,0.0,2463.002197265625,0.9374395608901978,1.0,0.0,3.0,1.0,0.0
17828280,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9574150443077089,0.2902300357818603,0.2609272301197052,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8647773861885071,0.2183919250965118,0.2071388512849807,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9607707262039183,0.2926984429359436,0.2049761712551117,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8560921549797058,0.2117175012826919,0.2008931040763855,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7316173911094666,0.1301626861095428,0.5880351662635803,284.8952331542969,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3003234863281,284.89776611328125,1.0,0.3294779062271118,1.0,1.0,0.0,1.0,-1.7547119855880735,1.7547094821929932,2.491176473995438e-06,1.3488260507583618,0.9183429479599,0.9183429479599,0.0,47.78709030151367,64.0,42927.48828125,0.0,450.91119384765625,1.0,281.25592041015625,283.958251953125,296.4610595703125,299.28662109375,293.1499938964844,293.1499938964844,280.95001220703125,36829.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990784049034119,1.0,0.0,0.0,3.793527364730835,3.793552875518799,9.60239844971511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.42041015625,0.0,1705.240966796875,1895.4371337890625,0.0,2463.002197265625,0.9374395608901978,1.0,0.0,3.0,1.0,0.0
17828340,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9402502179145812,0.2929434478282928,0.2633999586105346,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8512405753135681,0.2205317616462707,0.209274023771286,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9417281150817872,0.2937112152576446,0.2057118862867355,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8427472114562988,0.2136265188455581,0.2028152495622635,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7211951017379761,0.1316219866275787,0.5951554179191589,284.8538818359375,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3014221191406,284.8687744140625,1.0,0.3355548977851867,1.0,1.0,0.0,1.0,-1.7719851732254028,1.7719825506210327,2.5391357212356525e-06,1.36253821849823,0.8118354678153992,0.8118354678153992,0.0,51.53061294555664,67.0,43373.8671875,0.0,472.8088073730469,1.0,280.9575500488281,283.9349060058594,296.4496154785156,299.31549072265625,293.1499938964844,293.1499938964844,281.25,43827.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101058602333069,1.0,0.0,0.0,3.4705023765563965,3.470526218414306,8.036704457481392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.88720703125,0.0,1398.1734619140625,1895.4371337890625,0.0,2564.168212890625,0.8731077313423157,1.0,0.0,3.0,1.0,0.0
17828400,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9402502179145812,0.2929434478282928,0.2633999586105346,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8512405753135681,0.2205317616462707,0.209274023771286,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9417281150817872,0.2937112152576446,0.2057118862867355,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8427472114562988,0.2136265188455581,0.2028152495622635,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7211951017379761,0.1316219866275787,0.5951554179191589,284.8538818359375,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3014221191406,284.8687744140625,1.0,0.3355548977851867,1.0,1.0,0.0,1.0,-1.7719851732254028,1.7719825506210327,2.5391357212356525e-06,1.36253821849823,0.8118354678153992,0.8118354678153992,0.0,51.53061294555664,67.0,43373.8671875,0.0,472.8088073730469,1.0,280.9575500488281,283.9349060058594,296.4496154785156,299.31549072265625,293.1499938964844,293.1499938964844,281.25,43827.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101058602333069,1.0,0.0,0.0,3.4705023765563965,3.470526218414306,8.036704457481392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.88720703125,0.0,1398.1734619140625,1895.4371337890625,0.0,2564.168212890625,0.8731077313423157,1.0,0.0,3.0,1.0,0.0
17828460,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9310912489891052,0.2972789108753204,0.2670161724090576,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8441809415817261,0.2235778123140335,0.2120096832513809,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9303037524223328,0.296156495809555,0.2072282433509826,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8356798887252808,0.2164044976234436,0.2053068876266479,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7156988978385925,0.1336994469165802,0.6041330695152283,285.0470886230469,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3167419433594,285.045166015625,1.0,0.3416005671024322,1.0,1.0,0.0,1.0,-1.795198917388916,1.795196294784546,2.6043192065117182e-06,1.3808579444885254,0.9668440222740172,0.9668440222740172,0.0,54.52590560913086,70.0,43558.68359375,0.0,496.6506958007813,1.0,281.2417907714844,284.0918884277344,296.3926086425781,299.18328857421875,293.1499938964844,293.1499938964844,280.95001220703125,31964.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989076375961304,1.0,0.0,0.0,3.655456066131592,3.6554791927337646,8.91613012754533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.47802734375,0.0,1509.0074462890625,1895.4371337890625,0.0,2461.44189453125,0.9036782383918762,1.0,0.0,3.0,1.0,0.0
17828520,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9310912489891052,0.2972789108753204,0.2670161724090576,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8441809415817261,0.2235778123140335,0.2120096832513809,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9303037524223328,0.296156495809555,0.2072282433509826,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8356798887252808,0.2164044976234436,0.2053068876266479,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7156988978385925,0.1336994469165802,0.6041330695152283,285.0470886230469,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3167419433594,285.045166015625,1.0,0.3416005671024322,1.0,1.0,0.0,1.0,-1.795198917388916,1.795196294784546,2.6043192065117182e-06,1.3808579444885254,0.9668440222740172,0.9668440222740172,0.0,54.52590560913086,70.0,43558.68359375,0.0,496.6506958007813,1.0,281.2417907714844,284.0918884277344,296.3926086425781,299.18328857421875,293.1499938964844,293.1499938964844,280.95001220703125,31964.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989076375961304,1.0,0.0,0.0,3.655456066131592,3.6554791927337646,8.91613012754533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.47802734375,0.0,1509.0074462890625,1895.4371337890625,0.0,2461.44189453125,0.9036782383918762,1.0,0.0,3.0,1.0,0.0
17828580,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9226977229118348,0.3007147014141083,0.2704817056655884,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.838093101978302,0.2263075411319732,0.2148328274488449,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9199708700180054,0.2980105280876159,0.208774596452713,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.829532265663147,0.218867540359497,0.2078773230314254,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7109017372131348,0.1356666386127472,0.6137996315956116,284.8948974609375,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32177734375,284.9023742675781,1.0,0.347703754901886,1.0,1.0,0.0,1.0,-1.8193033933639529,1.819300651550293,2.673178187251324e-06,1.3999731540679932,0.8572536706924438,0.8572536706924438,0.0,57.55239486694336,73.0,44624.84765625,0.0,521.7484130859375,1.0,280.9572448730469,283.9361267089844,296.4765625,299.40045166015625,293.1499938964844,293.1499938964844,281.25,38853.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122431635856628,1.0,0.0,0.0,3.573786735534668,3.573810577392578,8.522177381564688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.400390625,0.0,1470.9248046875,1895.4371337890625,0.0,2583.865966796875,0.8904205560684204,1.0,0.0,3.0,1.0,0.0
17828640,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9226977229118348,0.3007147014141083,0.2704817056655884,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.838093101978302,0.2263075411319732,0.2148328274488449,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9199708700180054,0.2980105280876159,0.208774596452713,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.829532265663147,0.218867540359497,0.2078773230314254,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7109017372131348,0.1356666386127472,0.6137996315956116,284.8948974609375,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32177734375,284.9023742675781,1.0,0.347703754901886,1.0,1.0,0.0,1.0,-1.8193033933639529,1.819300651550293,2.673178187251324e-06,1.3999731540679932,0.8572536706924438,0.8572536706924438,0.0,57.55239486694336,73.0,44624.84765625,0.0,521.7484130859375,1.0,280.9572448730469,283.9361267089844,296.4765625,299.40045166015625,293.1499938964844,293.1499938964844,281.25,38853.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122431635856628,1.0,0.0,0.0,3.573786735534668,3.573810577392578,8.522177381564688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.400390625,0.0,1470.9248046875,1895.4371337890625,0.0,2583.865966796875,0.8904205560684204,1.0,0.0,3.0,1.0,0.0
17828700,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.918473184108734,0.3027607798576355,0.2721135914325714,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8350564241409302,0.2278296798467636,0.2161857336759567,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9148393273353576,0.2991524040699005,0.2094631791114807,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8264445662498474,0.2202453017234802,0.2091001868247985,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7083962559700012,0.1367522180080413,0.6185042858123779,285.0511474609375,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32666015625,285.0662536621094,1.0,0.3507146835327148,1.0,1.0,0.0,1.0,-1.83082914352417,1.8308264017105105,2.706411805775133e-06,1.4090604782104492,0.9663131237030028,0.9663131237030028,0.0,59.10890579223633,73.0,44311.0703125,0.0,534.3071899414062,1.0,281.2005615234375,284.1016845703125,296.4161682128906,299.21563720703125,293.1499938964844,293.1499938964844,281.25,33349.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806507408618927,1.0,0.0,0.0,3.6363277435302734,3.6363511085510254,8.823062103147095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.01171875,0.0,1498.25341796875,1895.4371337890625,0.0,2531.068115234375,0.9027238488197328,1.0,0.0,3.0,1.0,0.0
17828760,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9163205623626708,0.3051078617572784,0.2741658091545105,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8334230184555054,0.2295516580343246,0.2177808582782745,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9116989374160768,0.3005640506744385,0.2104096710681915,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8247267007827759,0.2218148112297058,0.2105547189712524,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7071899771690369,0.1379808783531189,0.6239518523216248,285.0783996582031,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3349304199219,285.0771179199219,1.0,0.3537944257259369,1.0,1.0,0.0,1.0,-1.84463119506836,1.8446284532547,2.7465223411127222e-06,1.4199377298355105,1.0,1.0,0.0,60.446590423583984,76.0,44756.39453125,0.0,547.8836669921875,1.0,281.24267578125,284.0966491699219,296.43194580078125,299.2955322265625,293.1499938964844,293.1499938964844,280.95001220703125,31649.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054490685462952,1.0,0.0,0.0,3.7496397495269775,3.749664068222046,9.381502081851067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.150390625,0.0,1613.4307861328125,1895.4371337890625,0.0,2521.3486328125,0.9244365096092224,1.0,0.0,3.0,1.0,0.0
17828820,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9102559089660645,0.3086394071578979,0.2777348756790161,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8290636539459229,0.2324549704790115,0.2207831889390945,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.904144823551178,0.3024820685386657,0.2120196670293808,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8201813101768494,0.2244207113981247,0.2132753729820251,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7037791609764099,0.140136256814003,0.6345350742340088,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3387451171875,284.90313720703125,1.0,0.3599580526351928,1.0,1.0,0.0,1.0,-1.8704341650009155,1.8704313039779663,2.822561782522825e-06,1.440359592437744,0.905140459537506,0.905140459537506,0.0,63.43868637084961,79.0,46091.2890625,0.0,575.32080078125,1.0,280.95721435546875,283.9013366699219,296.509521484375,299.5238647460937,293.1499938964844,293.1499938964844,280.6499938964844,37053.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209214806556702,1.0,0.0,0.0,3.738699436187744,3.73872447013855,9.326836902801006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2314453125,0.0,1642.178466796875,1895.4371337890625,0.0,2664.108154296875,0.9254369139671326,1.0,0.0,3.0,1.0,0.0
17828880,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9102559089660645,0.3086394071578979,0.2777348756790161,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8290636539459229,0.2324549704790115,0.2207831889390945,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.904144823551178,0.3024820685386657,0.2120196670293808,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8201813101768494,0.2244207113981247,0.2132753729820251,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7037791609764099,0.140136256814003,0.6345350742340088,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3387451171875,284.90313720703125,1.0,0.3599580526351928,1.0,1.0,0.0,1.0,-1.8704341650009155,1.8704313039779663,2.822561782522825e-06,1.440359592437744,0.905140459537506,0.905140459537506,0.0,63.43868637084961,79.0,46091.2890625,0.0,575.32080078125,1.0,280.95721435546875,283.9013366699219,296.509521484375,299.5238647460937,293.1499938964844,293.1499938964844,280.6499938964844,37053.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209214806556702,1.0,0.0,0.0,3.738699436187744,3.73872447013855,9.326836902801006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2314453125,0.0,1642.178466796875,1895.4371337890625,0.0,2664.108154296875,0.9254369139671326,1.0,0.0,3.0,1.0,0.0
17828940,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9028369784355164,0.31194007396698,0.2807122766971588,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.823506236076355,0.2351611107587814,0.2234193086624145,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8954542279243469,0.3040626347064972,0.2131766974925995,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8143461346626282,0.2268148958683014,0.2156235426664352,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6991451382637024,0.1421464830636978,0.6440209746360779,284.8758544921875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33917236328125,284.8880615234375,1.0,0.3659311532974243,1.0,1.0,0.0,1.0,-1.89277458190918,1.892771601676941,2.8893146009068005e-06,1.457996129989624,0.8190938830375671,0.8190938830375671,0.0,66.7576675415039,82.0,46685.8359375,0.0,601.982666015625,1.0,280.6579895019531,283.8832702636719,296.5036315917969,299.5673522949219,293.1499938964844,293.1499938964844,280.95001220703125,42472.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317176103591919,1.0,0.0,0.0,3.4522056579589844,3.4522290229797363,7.952187957016577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.6455078125,0.0,1369.84619140625,1895.4371337890625,0.0,2764.440673828125,0.8682268261909485,1.0,0.0,3.0,1.0,0.0
17829000,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9028369784355164,0.31194007396698,0.2807122766971588,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.823506236076355,0.2351611107587814,0.2234193086624145,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8954542279243469,0.3040626347064972,0.2131766974925995,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8143461346626282,0.2268148958683014,0.2156235426664352,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6991451382637024,0.1421464830636978,0.6440209746360779,284.8758544921875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33917236328125,284.8880615234375,1.0,0.3659311532974243,1.0,1.0,0.0,1.0,-1.89277458190918,1.892771601676941,2.8893146009068005e-06,1.457996129989624,0.8190938830375671,0.8190938830375671,0.0,66.7576675415039,82.0,46685.8359375,0.0,601.982666015625,1.0,280.6579895019531,283.8832702636719,296.5036315917969,299.5673522949219,293.1499938964844,293.1499938964844,280.95001220703125,42472.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317176103591919,1.0,0.0,0.0,3.4522056579589844,3.4522290229797363,7.952187957016577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.6455078125,0.0,1369.84619140625,1895.4371337890625,0.0,2764.440673828125,0.8682268261909485,1.0,0.0,3.0,1.0,0.0
17829060,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9001621603965759,0.316768079996109,0.2847847938537597,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.821293294429779,0.2387502938508987,0.226662665605545,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8909662961959839,0.3068861663341522,0.2149759531021118,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8118297457695007,0.2300496250391006,0.2185424864292144,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6977239847183228,0.1447318792343139,0.6552625298500061,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3539733886719,285.04736328125,1.0,0.3720133304595947,1.0,1.0,0.0,1.0,-1.9207195043563845,1.9207165241241453,2.9739242108917097e-06,1.4799447059631348,0.9676851630210876,0.9676851630210876,0.0,69.4631118774414,85.0,46987.9296875,0.0,631.418701171875,1.0,280.9416809082031,284.0238037109375,296.45623779296875,299.4537353515625,293.1499938964844,293.1499938964844,280.6499938964844,31747.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223365545272827,1.0,0.0,0.0,3.646581888198853,3.646605253219605,8.872892749423045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.1318359375,0.0,1497.58349609375,1895.4371337890625,0.0,2677.2294921875,0.9014892578125,1.0,0.0,3.0,1.0,0.0
17829120,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9001621603965759,0.316768079996109,0.2847847938537597,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.821293294429779,0.2387502938508987,0.226662665605545,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8909662961959839,0.3068861663341522,0.2149759531021118,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8118297457695007,0.2300496250391006,0.2185424864292144,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6977239847183228,0.1447318792343139,0.6552625298500061,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3539733886719,285.04736328125,1.0,0.3720133304595947,1.0,1.0,0.0,1.0,-1.9207195043563845,1.9207165241241453,2.9739242108917097e-06,1.4799447059631348,0.9676851630210876,0.9676851630210876,0.0,69.4631118774414,85.0,46987.9296875,0.0,631.418701171875,1.0,280.9416809082031,284.0238037109375,296.45623779296875,299.4537353515625,293.1499938964844,293.1499938964844,280.6499938964844,31747.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223365545272827,1.0,0.0,0.0,3.646581888198853,3.646605253219605,8.872892749423045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.1318359375,0.0,1497.58349609375,1895.4371337890625,0.0,2677.2294921875,0.9014892578125,1.0,0.0,3.0,1.0,0.0
17829180,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8968883156776428,0.3205880224704742,0.2885924577713012,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8188378810882568,0.2419582158327102,0.2299348413944244,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8861522674560547,0.3090240359306335,0.21671824157238,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8090300559997559,0.2329050898551941,0.2214813977479934,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6961644887924194,0.14713154733181,0.6668875217437744,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3584899902344,284.9108581542969,1.0,0.3782151937484741,1.0,1.0,0.0,1.0,-1.948806405067444,1.9488033056259155,3.060502876905957e-06,1.5020959377288818,0.8652130365371704,0.8652130365371704,0.0,72.36226654052734,88.0,48196.8046875,0.0,662.3779907226562,1.0,280.65728759765625,283.8699035644531,296.5358581542969,299.67706298828125,293.1499938964844,293.1499938964844,280.95001220703125,38237.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358394503593445,1.0,0.0,0.0,3.5804600715637207,3.580483913421631,8.554034138796851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.1123046875,0.0,1473.5897216796875,1895.4371337890625,0.0,2802.869384765625,0.8915636539459229,1.0,0.0,3.0,1.0,0.0
17829240,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8968883156776428,0.3205880224704742,0.2885924577713012,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8188378810882568,0.2419582158327102,0.2299348413944244,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8861522674560547,0.3090240359306335,0.21671824157238,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8090300559997559,0.2329050898551941,0.2214813977479934,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6961644887924194,0.14713154733181,0.6668875217437744,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3584899902344,284.9108581542969,1.0,0.3782151937484741,1.0,1.0,0.0,1.0,-1.948806405067444,1.9488033056259155,3.060502876905957e-06,1.5020959377288818,0.8652130365371704,0.8652130365371704,0.0,72.36226654052734,88.0,48196.8046875,0.0,662.3779907226562,1.0,280.65728759765625,283.8699035644531,296.5358581542969,299.67706298828125,293.1499938964844,293.1499938964844,280.95001220703125,38237.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358394503593445,1.0,0.0,0.0,3.5804600715637207,3.580483913421631,8.554034138796851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.1123046875,0.0,1473.5897216796875,1895.4371337890625,0.0,2802.869384765625,0.8915636539459229,1.0,0.0,3.0,1.0,0.0
17829300,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8950290679931641,0.3228507041931152,0.290403813123703,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8174288272857666,0.2437285631895065,0.2315116673707962,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8835328221321106,0.3103208839893341,0.2175075262784958,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8074190020561218,0.2344854772090912,0.2228865176439285,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6952011585235596,0.1484293341636657,0.672514796257019,285.0561218261719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3631896972656,285.0688781738281,1.0,0.3812887072563171,1.0,1.0,0.0,1.0,-1.9622653722763064,1.9622622728347776,3.1023957944853464e-06,1.512647271156311,0.9741501808166504,0.9741501808166504,0.0,73.87382507324219,88.0,47921.42578125,0.0,677.9088134765625,1.0,280.9008483886719,284.02850341796875,296.4795227050781,299.4970703125,293.1499938964844,293.1499938964844,280.95001220703125,33026.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830743134021759,1.0,0.0,0.0,3.649738311767578,3.649761915206909,8.888260367712064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.4287109375,0.0,1510.6285400390625,1895.4371337890625,0.0,2755.364990234375,0.9053205251693726,1.0,0.0,3.0,1.0,0.0
