time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8945906162261963,0.3254004716873169,0.2926426827907562,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8171034455299377,0.2456939071416854,0.2333355844020843,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8822380304336548,0.3118759095668793,0.2185559272766113,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8069363236427307,0.2362518459558487,0.2245263755321502,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6952810287475586,0.1498651802539825,0.6788861751556396,285.0776672363281,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.370849609375,285.0771789550781,1.0,0.3844440877437591,1.0,1.0,0.0,1.0,-1.9780218601226809,1.9780186414718628,3.151842747683986e-06,1.5249978303909302,1.0,1.0,0.0,75.16170501708984,91.0,48407.49609375,0.0,694.71142578125,1.0,280.9423828125,284.0227355957031,296.49664306640625,299.58203125,293.1499938964844,293.1499938964844,280.6499938964844,31800.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302507400512695,1.0,0.0,0.0,3.756591320037842,3.75661563873291,9.4163192443375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.56787109375,0.0,1622.67919921875,1895.4371337890625,0.0,2750.77978515625,0.9261041879653932,1.0,0.0,3.0,1.0,0.0
17829420,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.891944169998169,0.3293223679065704,0.2965451180934906,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8152176737785339,0.2490558922290802,0.236767902970314,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.878139853477478,0.3140726387500763,0.2203541100025177,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8046513199806213,0.2392189502716064,0.2275885641574859,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.694304883480072,0.1523939967155456,0.6911656856536865,284.90484619140625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3743896484375,284.90887451171875,1.0,0.3907651603221893,1.0,1.0,0.0,1.0,-2.007417917251587,2.0074145793914795,3.2453872336191125e-06,1.5481284856796265,0.9131787419319152,0.9131787419319152,0.0,78.12081146240234,94.0,49884.28515625,0.0,728.595703125,1.0,280.6561279296875,283.8299560546875,296.57037353515625,299.8161315917969,293.1499938964844,293.1499938964844,280.3500061035156,36766.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453631401062012,1.0,0.0,0.0,3.753120183944702,3.753145217895508,9.398925726600282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.1572265625,0.0,1656.8436279296875,1895.4371337890625,0.0,2891.861328125,0.9286019206047058,1.0,0.0,3.0,1.0,0.0
17829480,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.891944169998169,0.3293223679065704,0.2965451180934906,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8152176737785339,0.2490558922290802,0.236767902970314,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.878139853477478,0.3140726387500763,0.2203541100025177,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8046513199806213,0.2392189502716064,0.2275885641574859,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.694304883480072,0.1523939967155456,0.6911656856536865,284.90484619140625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3743896484375,284.90887451171875,1.0,0.3907651603221893,1.0,1.0,0.0,1.0,-2.007417917251587,2.0074145793914795,3.2453872336191125e-06,1.5481284856796265,0.9131787419319152,0.9131787419319152,0.0,78.12081146240234,94.0,49884.28515625,0.0,728.595703125,1.0,280.6561279296875,283.8299560546875,296.57037353515625,299.8161315917969,293.1499938964844,293.1499938964844,280.3500061035156,36766.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453631401062012,1.0,0.0,0.0,3.753120183944702,3.753145217895508,9.398925726600282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.1572265625,0.0,1656.8436279296875,1895.4371337890625,0.0,2891.861328125,0.9286019206047058,1.0,0.0,3.0,1.0,0.0
17829540,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.887779712677002,0.3331442177295685,0.29994797706604,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8120235204696655,0.2522301971912384,0.2398312389850616,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8725189566612244,0.3159322142601013,0.2216976732015609,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8009591102600098,0.2419513463973999,0.2302497625350952,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6920156478881836,0.1547433584928512,0.7021605968475342,284.88348388671875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3755798339844,284.8934936523437,1.0,0.3968946933746338,1.0,1.0,0.0,1.0,-2.033196926116944,2.033193588256836,3.32856484419608e-06,1.568351984024048,0.8335391879081726,0.8335391879081726,0.0,81.43617248535156,97.0,50621.828125,0.0,761.5411987304688,1.0,280.35772705078125,283.8038330078125,296.5655822753906,299.8690490722656,293.1499938964844,293.1499938964844,280.6499938964844,41501.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558032512664795,1.0,0.0,0.0,3.505122661590576,3.5051462650299072,8.197845318136388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.62353515625,0.0,1417.4093017578125,1895.4371337890625,0.0,2989.652099609375,0.8788954615592957,1.0,0.0,3.0,1.0,0.0
17829600,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.887779712677002,0.3331442177295685,0.29994797706604,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8120235204696655,0.2522301971912384,0.2398312389850616,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8725189566612244,0.3159322142601013,0.2216976732015609,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8009591102600098,0.2419513463973999,0.2302497625350952,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6920156478881836,0.1547433584928512,0.7021605968475342,284.88348388671875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3755798339844,284.8934936523437,1.0,0.3968946933746338,1.0,1.0,0.0,1.0,-2.033196926116944,2.033193588256836,3.32856484419608e-06,1.568351984024048,0.8335391879081726,0.8335391879081726,0.0,81.43617248535156,97.0,50621.828125,0.0,761.5411987304688,1.0,280.35772705078125,283.8038330078125,296.5655822753906,299.8690490722656,293.1499938964844,293.1499938964844,280.6499938964844,41501.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558032512664795,1.0,0.0,0.0,3.505122661590576,3.5051462650299072,8.197845318136388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.62353515625,0.0,1417.4093017578125,1895.4371337890625,0.0,2989.652099609375,0.8788954615592957,1.0,0.0,3.0,1.0,0.0
17829660,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8873918652534485,0.338573694229126,0.3045379817485809,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.811726450920105,0.2563309669494629,0.2435378134250641,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8703150153160095,0.319043219089508,0.2236897945404052,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8002796173095703,0.2455455660820007,0.2334928512573242,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6924017667770386,0.1576862633228302,0.7149346470832825,285.0523376464844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3906555175781,285.05047607421875,1.0,0.4031600654125213,1.0,1.0,0.0,1.0,-2.0647835731506348,2.064780235290528,3.431865252423449e-06,1.5930156707763672,0.9820281863212584,0.9820281863212584,0.0,84.08328247070312,100.0,50970.0390625,0.0,797.9661254882812,1.0,280.64239501953125,283.9443054199219,296.5248718261719,299.76544189453125,293.1499938964844,293.1499938964844,280.3500061035156,31810.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84763103723526,1.0,0.0,0.0,3.6922144889831534,3.692238092422485,9.09634934487258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.916015625,0.0,1548.933837890625,1895.4371337890625,0.0,2913.087646484375,0.9117583632469176,1.0,0.0,3.0,1.0,0.0
17829720,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8873918652534485,0.338573694229126,0.3045379817485809,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.811726450920105,0.2563309669494629,0.2435378134250641,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8703150153160095,0.319043219089508,0.2236897945404052,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8002796173095703,0.2455455660820007,0.2334928512573242,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6924017667770386,0.1576862633228302,0.7149346470832825,285.0523376464844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3906555175781,285.05047607421875,1.0,0.4031600654125213,1.0,1.0,0.0,1.0,-2.0647835731506348,2.064780235290528,3.431865252423449e-06,1.5930156707763672,0.9820281863212584,0.9820281863212584,0.0,84.08328247070312,100.0,50970.0390625,0.0,797.9661254882812,1.0,280.64239501953125,283.9443054199219,296.5248718261719,299.76544189453125,293.1499938964844,293.1499938964844,280.3500061035156,31810.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84763103723526,1.0,0.0,0.0,3.6922144889831534,3.692238092422485,9.09634934487258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.916015625,0.0,1548.933837890625,1895.4371337890625,0.0,2913.087646484375,0.9117583632469176,1.0,0.0,3.0,1.0,0.0
17829780,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8862113952636719,0.3429169952869415,0.3088256418704986,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8110141158103943,0.2600143551826477,0.2472622990608215,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.867599606513977,0.3214345872402191,0.2256094217300415,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7991647720336914,0.2487212717533111,0.2367384433746338,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6924696564674377,0.1604075729846954,0.7280256748199463,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3953857421875,284.9147644042969,1.0,0.4095568060874939,1.0,1.0,0.0,1.0,-2.0963358879089355,2.096332311630249,3.536932581482688e-06,1.6177572011947632,0.8830671310424805,0.8830671310424805,0.0,86.97179412841797,103.0,52344.64453125,0.0,836.212158203125,1.0,280.3568115234375,283.7865905761719,296.60107421875,299.9966125488281,293.1499938964844,293.1499938964844,280.6499938964844,37701.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609054088592529,1.0,0.0,0.0,3.6434695720672607,3.643493890762329,8.857753641677846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.64111328125,0.0,1538.6248779296875,1895.4371337890625,0.0,3037.496826171875,0.9051477313041688,1.0,0.0,3.0,1.0,0.0
17829840,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8862113952636719,0.3429169952869415,0.3088256418704986,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8110141158103943,0.2600143551826477,0.2472622990608215,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.867599606513977,0.3214345872402191,0.2256094217300415,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7991647720336914,0.2487212717533111,0.2367384433746338,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6924696564674377,0.1604075729846954,0.7280256748199463,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3953857421875,284.9147644042969,1.0,0.4095568060874939,1.0,1.0,0.0,1.0,-2.0963358879089355,2.096332311630249,3.536932581482688e-06,1.6177572011947632,0.8830671310424805,0.8830671310424805,0.0,86.97179412841797,103.0,52344.64453125,0.0,836.212158203125,1.0,280.3568115234375,283.7865905761719,296.60107421875,299.9966125488281,293.1499938964844,293.1499938964844,280.6499938964844,37701.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609054088592529,1.0,0.0,0.0,3.6434695720672607,3.643493890762329,8.857753641677846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.64111328125,0.0,1538.6248779296875,1895.4371337890625,0.0,3037.496826171875,0.9051477313041688,1.0,0.0,3.0,1.0,0.0
17829900,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8853601813316345,0.3454605340957641,0.3108704090118408,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8104394674301147,0.2620320916175842,0.2490600347518921,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8659987449645996,0.3228673636913299,0.2264858335256576,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7983764410018921,0.2504678964614868,0.2382898032665252,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6922798752784729,0.1618684977293014,0.734342634677887,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.40020751953125,285.072021484375,1.0,0.4127246141433716,1.0,1.0,0.0,1.0,-2.111450433731079,2.1114468574523926,3.587754918044084e-06,1.6295360326766968,0.9936854243278505,0.9936854243278505,0.0,88.48436737060547,103.0,52065.87109375,0.0,855.3624877929688,1.0,280.6023864746094,283.9447937011719,296.5486755371094,299.818603515625,293.1499938964844,293.1499938964844,280.6499938964844,32977.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562532663345337,1.0,0.0,0.0,3.711678981781006,3.711703062057495,9.19251021969103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.19580078125,0.0,1579.8819580078125,1895.4371337890625,0.0,2993.870849609375,0.9189944863319396,1.0,0.0,3.0,1.0,0.0
17829960,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8857870697975159,0.3483021855354309,0.3133611381053924,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8108798265457153,0.2642558813095093,0.2511179149150848,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8655539751052856,0.3245660364627838,0.227627694606781,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7986341118812561,0.2524100840091705,0.2400864362716674,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.6930335760116577,0.1634761989116668,0.7414456009864807,285.0864562988281,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.40789794921875,285.0874938964844,1.0,0.4159835875034332,1.0,1.0,0.0,1.0,-2.1289713382720947,2.128967761993408,3.6471615203481633e-06,1.643191933631897,1.0,1.0,0.0,89.74866485595703,106.0,52540.40625,0.0,876.0930786132812,1.0,280.642822265625,283.9487609863281,296.5661926269531,299.9052734375,293.1499938964844,293.1499938964844,280.3500061035156,32489.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560503125190735,1.0,0.0,0.0,3.797550678253174,3.7975754737854,9.62277681537671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.6767578125,0.0,1676.2806396484375,1895.4371337890625,0.0,2991.968505859375,0.9358290433883668,1.0,0.0,3.0,1.0,0.0
17830020,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8859858512878418,0.3507944047451019,0.3158654570579529,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8111977577209473,0.2663696408271789,0.2532624304294586,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8649261593818665,0.3260197043418884,0.2287971526384353,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7987595200538635,0.2542362213134765,0.2419571429491043,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.6937088370323181,0.1650347858667373,0.7489267587661743,284.94696044921875,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4118347167969,284.9339904785156,1.0,0.4194135963916778,1.0,1.0,0.0,1.0,-2.1471939086914062,2.14719033241272,3.709591737788287e-06,1.6574472188949585,0.9641081690788268,0.9641081690788268,0.0,91.13845825195312,106.0,53968.45703125,0.0,898.2445678710938,1.0,280.3902893066406,283.7680358886719,296.6369934082031,300.1648864746094,293.1499938964844,293.1499938964844,280.3500061035156,33872.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655323386192322,1.0,0.0,0.0,3.8364317417144775,3.8364572525024414,9.820830655371535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1376953125,0.0,1733.9132080078125,1895.4371337890625,0.0,3080.899169921875,0.9449551701545716,1.0,0.0,3.0,1.0,0.0
17830080,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8849546313285828,0.3527253568172455,0.3177418410778045,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8105548620223999,0.2681076824665069,0.2550172805786133,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8632851839065552,0.3270527422428131,0.2296250313520431,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7979056239128113,0.2557107806205749,0.2434645891189575,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6934575438499451,0.1663264036178589,0.7551767826080322,284.9185485839844,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4113464355469,284.9216613769531,1.0,0.4225170314311981,1.0,1.0,0.0,1.0,-2.1618692874908447,2.161865472793579,3.760295385291101e-06,1.6689344644546509,0.9364446997642516,0.9364446997642516,0.0,92.69491577148438,109.0,54219.0078125,0.0,917.934814453125,1.0,280.3558349609375,283.75372314453125,296.6364440917969,300.1479187011719,293.1499938964844,293.1499938964844,280.04998779296875,36165.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704169392585754,1.0,0.0,0.0,3.811458826065064,3.8114845752716064,9.693392257759117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.28125,0.0,1721.6187744140625,1895.4371337890625,0.0,3126.721435546875,0.9413720965385436,1.0,0.0,3.0,1.0,0.0
17830140,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8822194337844849,0.3567772507667541,0.321394681930542,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8086607456207275,0.271666407585144,0.2584602534770965,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8593102097511292,0.3291299641132355,0.231128379702568,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7955561876296997,0.258700966835022,0.2463802546262741,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6923494338989258,0.1689302623271942,0.7673614025115967,284.8857727050781,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4100341796875,284.8939819335937,1.0,0.4288174510002136,1.0,1.0,0.0,1.0,-2.1903350353240967,2.190331220626831,3.859581738652196e-06,1.6911453008651731,0.8543859124183655,0.8543859124183655,0.0,96.09073638916016,112.0,55109.5,0.0,958.215576171875,1.0,280.0572204589844,283.7089233398437,296.6350402832031,300.2149353027344,293.1499938964844,293.1499938964844,280.3500061035156,40702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806031942367554,1.0,0.0,0.0,3.601947784423828,3.601972341537476,8.657014518576034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.9990234375,0.0,1515.0848388671875,1895.4371337890625,0.0,3222.233154296875,0.899274468421936,1.0,0.0,3.0,1.0,0.0
17830200,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8822194337844849,0.3567772507667541,0.321394681930542,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8086607456207275,0.271666407585144,0.2584602534770965,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8593102097511292,0.3291299641132355,0.231128379702568,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7955561876296997,0.258700966835022,0.2463802546262741,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6923494338989258,0.1689302623271942,0.7673614025115967,284.8857727050781,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4100341796875,284.8939819335937,1.0,0.4288174510002136,1.0,1.0,0.0,1.0,-2.1903350353240967,2.190331220626831,3.859581738652196e-06,1.6911453008651731,0.8543859124183655,0.8543859124183655,0.0,96.09073638916016,112.0,55109.5,0.0,958.215576171875,1.0,280.0572204589844,283.7089233398437,296.6350402832031,300.2149353027344,293.1499938964844,293.1499938964844,280.3500061035156,40702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806031942367554,1.0,0.0,0.0,3.601947784423828,3.601972341537476,8.657014518576034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.9990234375,0.0,1515.0848388671875,1895.4371337890625,0.0,3222.233154296875,0.899274468421936,1.0,0.0,3.0,1.0,0.0
17830260,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8828330636024475,0.3624759614467621,0.326198935508728,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8094250559806824,0.2761819362640381,0.2625365853309631,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8583123683929443,0.3324881792068481,0.2332793772220611,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7959128618240356,0.2625907063484192,0.2498800903558731,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6936371922492981,0.1721554547548294,0.7813130021095276,285.0579833984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4234313964844,285.0569152832031,1.0,0.4352410733699798,1.0,1.0,0.0,1.0,-2.22454047203064,2.224536657333374,3.980509973189328e-06,1.717710018157959,1.0,1.0,0.0,98.74772644042967,115.0,55442.8046875,0.0,1002.4720458984376,1.0,280.34307861328125,283.85870361328125,296.6000366210937,300.11639404296875,293.1499938964844,293.1499938964844,280.04998779296875,32137.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734186887741089,1.0,0.0,0.0,3.770960092544556,3.770984649658203,9.488491059528316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.109375,0.0,1642.0966796875,1895.4371337890625,0.0,3154.877197265625,0.9297623038291932,1.0,0.0,3.0,1.0,0.0
17830320,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8828330636024475,0.3624759614467621,0.326198935508728,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8094250559806824,0.2761819362640381,0.2625365853309631,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8583123683929443,0.3324881792068481,0.2332793772220611,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7959128618240356,0.2625907063484192,0.2498800903558731,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6936371922492981,0.1721554547548294,0.7813130021095276,285.0579833984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4234313964844,285.0569152832031,1.0,0.4352410733699798,1.0,1.0,0.0,1.0,-2.22454047203064,2.224536657333374,3.980509973189328e-06,1.717710018157959,1.0,1.0,0.0,98.74772644042967,115.0,55442.8046875,0.0,1002.4720458984376,1.0,280.34307861328125,283.85870361328125,296.6000366210937,300.11639404296875,293.1499938964844,293.1499938964844,280.04998779296875,32137.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734186887741089,1.0,0.0,0.0,3.770960092544556,3.770984649658203,9.488491059528316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.109375,0.0,1642.0966796875,1895.4371337890625,0.0,3154.877197265625,0.9297623038291932,1.0,0.0,3.0,1.0,0.0
17830380,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8826494216918945,0.3670187592506408,0.3306763470172882,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.809746503829956,0.2802423536777496,0.2666229605674743,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8568003177642822,0.3351057171821594,0.235355943441391,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7958260774612427,0.2660353779792785,0.2533839344978332,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6945874094963074,0.175132006406784,0.7955747246742249,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42596435546875,284.9194641113281,1.0,0.4417937397956848,1.0,1.0,0.0,1.0,-2.2586658000946045,2.25866174697876,4.103360424778657e-06,1.744340181350708,0.9116966128349304,0.9116966128349304,0.0,101.6640167236328,118.0,57008.296875,0.0,1048.843505859375,1.0,280.0570068359375,283.6941833496094,296.6715393066406,300.35504150390625,293.1499938964844,293.1499938964844,279.75,37002.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860813975334167,1.0,0.0,0.0,3.743641614913941,3.743666887283325,9.351512062494294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.083984375,0.0,1647.56005859375,1895.4371337890625,0.0,3273.54248046875,0.9270176887512208,1.0,0.0,3.0,1.0,0.0
17830440,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8826494216918945,0.3670187592506408,0.3306763470172882,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.809746503829956,0.2802423536777496,0.2666229605674743,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8568003177642822,0.3351057171821594,0.235355943441391,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7958260774612427,0.2660353779792785,0.2533839344978332,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6945874094963074,0.175132006406784,0.7955747246742249,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42596435546875,284.9194641113281,1.0,0.4417937397956848,1.0,1.0,0.0,1.0,-2.2586658000946045,2.25866174697876,4.103360424778657e-06,1.744340181350708,0.9116966128349304,0.9116966128349304,0.0,101.6640167236328,118.0,57008.296875,0.0,1048.843505859375,1.0,280.0570068359375,283.6941833496094,296.6715393066406,300.35504150390625,293.1499938964844,293.1499938964844,279.75,37002.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860813975334167,1.0,0.0,0.0,3.743641614913941,3.743666887283325,9.351512062494294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.083984375,0.0,1647.56005859375,1895.4371337890625,0.0,3273.54248046875,0.9270176887512208,1.0,0.0,3.0,1.0,0.0
17830500,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8818830847740173,0.3691276609897613,0.3326548635959625,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8093547224998474,0.2821565568447113,0.2685084640979767,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8554487228393555,0.3362513184547424,0.2362234890460968,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952122092247009,0.2676359713077545,0.2549761533737182,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.6945268511772156,0.1765269935131073,0.8021791577339172,284.8246459960937,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.425537109375,284.8236999511719,1.0,0.4449996650218963,1.0,1.0,0.0,1.0,-2.274195432662964,2.274191379547119,4.15987278756802e-06,1.7564294338226318,0.8268569111824036,0.8268569111824036,0.0,103.29385375976562,118.0,57869.53125,0.0,1071.53125,1.0,279.79833984375,283.5814208984375,296.6990661621094,300.51519775390625,293.1499938964844,293.1499938964844,279.75,41040.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934178352355957,1.0,0.0,0.0,3.654242038726807,3.654267072677612,8.910209317036788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8232421875,0.0,1575.647216796875,1895.4371337890625,0.0,3342.155517578125,0.907258152961731,1.0,0.0,3.0,1.0,0.0
17830560,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.881011426448822,0.3713795244693756,0.3345770835876465,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8088616728782654,0.2841295897960663,0.2703472971916199,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8540011048316956,0.3374786674976349,0.2370429784059524,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.794492244720459,0.2692851424217224,0.256517082452774,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.694351315498352,0.1779456138610839,0.8085846900939941,284.90386962890625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4258728027344,284.9102478027344,1.0,0.4481595754623413,1.0,1.0,0.0,1.0,-2.2892422676086426,2.2892379760742188,4.214980890537845e-06,1.7681217193603516,0.8494886159896851,0.8494886159896851,0.0,104.95326232910156,121.0,57930.3203125,0.0,1094.0894775390625,1.0,279.75799560546875,283.6634826660156,296.6748046875,300.42755126953125,293.1499938964844,293.1499938964844,280.04998779296875,40087.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949811458587646,1.0,0.0,0.0,3.542583465576172,3.542607307434082,8.374010462830483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.55029296875,0.0,1446.597412109375,1895.4371337890625,0.0,3356.758056640625,0.8859832882881165,1.0,0.0,3.0,1.0,0.0
17830620,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8823150992393494,0.377228707075119,0.3395626246929168,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8103320598602295,0.2889114320278168,0.2746948897838592,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8537805080413818,0.3410104513168335,0.239343449473381,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7955542802810669,0.2733725309371948,0.2602232098579407,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6962549090385437,0.1813533306121826,0.8233948349952698,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4388122558594,285.0520324707031,1.0,0.4546904265880584,1.0,1.0,0.0,1.0,-2.325453281402588,2.325448989868164,4.349035862105666e-06,1.7961825132369995,0.9915983080863952,0.9915983080863952,0.0,107.53813934326172,124.0,58375.2890625,0.0,1143.8824462890625,1.0,280.0426940917969,283.792236328125,296.6484680175781,300.345947265625,293.1499938964844,293.1499938964844,279.75,31880.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888525128364563,1.0,0.0,0.0,3.723561763763428,3.723585844039917,9.251462529391574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.599609375,0.0,1585.119140625,1895.4371337890625,0.0,3296.411865234375,0.918820858001709,1.0,0.0,3.0,1.0,0.0
17830680,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8823150992393494,0.377228707075119,0.3395626246929168,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8103320598602295,0.2889114320278168,0.2746948897838592,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8537805080413818,0.3410104513168335,0.239343449473381,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7955542802810669,0.2733725309371948,0.2602232098579407,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6962549090385437,0.1813533306121826,0.8233948349952698,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4388122558594,285.0520324707031,1.0,0.4546904265880584,1.0,1.0,0.0,1.0,-2.325453281402588,2.325448989868164,4.349035862105666e-06,1.7961825132369995,0.9915983080863952,0.9915983080863952,0.0,107.53813934326172,124.0,58375.2890625,0.0,1143.8824462890625,1.0,280.0426940917969,283.792236328125,296.6484680175781,300.345947265625,293.1499938964844,293.1499938964844,279.75,31880.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888525128364563,1.0,0.0,0.0,3.723561763763428,3.723585844039917,9.251462529391574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.599609375,0.0,1585.119140625,1895.4371337890625,0.0,3296.411865234375,0.918820858001709,1.0,0.0,3.0,1.0,0.0
17830740,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8824664950370789,0.3818353712558746,0.3440927565097809,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8110465407371521,0.293168693780899,0.2789692282676697,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8527206778526306,0.343729019165039,0.2414885461330413,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7958559393882751,0.2769486308097839,0.2638534903526306,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6975244879722595,0.1844566017389297,0.8382472991943359,284.9188537597656,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4402770996094,284.9233703613281,1.0,0.4613288044929504,1.0,1.0,0.0,1.0,-2.3608145713806152,2.3608100414276123,4.482315944187576e-06,1.823715686798096,0.9009389281272888,0.9009389281272888,0.0,110.48995971679688,127.0,59953.94140625,0.0,1195.543701171875,1.0,279.756591796875,283.6356811523437,296.7176818847656,300.5859069824219,293.1499938964844,293.1499938964844,280.04998779296875,37058.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008384346961976,1.0,0.0,0.0,3.6913349628448486,3.691359519958496,9.09201617105282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.83203125,0.0,1587.6566162109375,1895.4371337890625,0.0,3411.39892578125,0.9154461026191713,1.0,0.0,3.0,1.0,0.0
17830800,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8824664950370789,0.3818353712558746,0.3440927565097809,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8110465407371521,0.293168693780899,0.2789692282676697,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8527206778526306,0.343729019165039,0.2414885461330413,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7958559393882751,0.2769486308097839,0.2638534903526306,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6975244879722595,0.1844566017389297,0.8382472991943359,284.9188537597656,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4402770996094,284.9233703613281,1.0,0.4613288044929504,1.0,1.0,0.0,1.0,-2.3608145713806152,2.3608100414276123,4.482315944187576e-06,1.823715686798096,0.9009389281272888,0.9009389281272888,0.0,110.48995971679688,127.0,59953.94140625,0.0,1195.543701171875,1.0,279.756591796875,283.6356811523437,296.7176818847656,300.5859069824219,293.1499938964844,293.1499938964844,280.04998779296875,37058.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008384346961976,1.0,0.0,0.0,3.6913349628448486,3.691359519958496,9.09201617105282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.83203125,0.0,1587.6566162109375,1895.4371337890625,0.0,3411.39892578125,0.9154461026191713,1.0,0.0,3.0,1.0,0.0
17830860,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8826606273651123,0.3872632682323456,0.3487541377544403,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8116399645805359,0.2976926267147064,0.283200591802597,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8516117334365845,0.3469019830226898,0.2436209619045257,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7960110306739807,0.2807349562644958,0.2674072384834289,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6985231637954712,0.1875781267881393,0.8524839878082275,285.0912170410156,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4476623535156,285.0925598144531,1.0,0.4678979814052582,1.0,1.0,0.0,1.0,-2.3954288959503174,2.3954243659973145,4.6145851229084656e-06,1.8505405187606807,1.0,1.0,0.0,113.48860931396484,130.0,60138.64453125,0.0,1247.8929443359375,1.0,280.0434875488281,283.7973022460937,296.6911926269531,300.503173828125,293.1499938964844,293.1499938964844,279.75,33003.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968600630760193,1.0,0.0,0.0,3.8278846740722656,3.8279099464416495,9.777121476872708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.306640625,0.0,1716.713134765625,1895.4371337890625,0.0,3374.2978515625,0.9429779648780824,1.0,0.0,3.0,1.0,0.0
17830920,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8826606273651123,0.3872632682323456,0.3487541377544403,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8116399645805359,0.2976926267147064,0.283200591802597,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8516117334365845,0.3469019830226898,0.2436209619045257,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7960110306739807,0.2807349562644958,0.2674072384834289,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6985231637954712,0.1875781267881393,0.8524839878082275,285.0912170410156,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4476623535156,285.0925598144531,1.0,0.4678979814052582,1.0,1.0,0.0,1.0,-2.3954288959503174,2.3954243659973145,4.6145851229084656e-06,1.8505405187606807,1.0,1.0,0.0,113.48860931396484,130.0,60138.64453125,0.0,1247.8929443359375,1.0,280.0434875488281,283.7973022460937,296.6911926269531,300.503173828125,293.1499938964844,293.1499938964844,279.75,33003.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968600630760193,1.0,0.0,0.0,3.8278846740722656,3.8279099464416495,9.777121476872708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.306640625,0.0,1716.713134765625,1895.4371337890625,0.0,3374.2978515625,0.9429779648780824,1.0,0.0,3.0,1.0,0.0
17830980,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8809542655944824,0.3912184238433838,0.3528419435024261,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8105754256248474,0.3012818992137909,0.2869955897331238,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8488553762435913,0.3489404320716858,0.2453986555337906,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7944291234016418,0.2835915088653564,0.2705094814300537,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6977106332778931,0.1898882091045379,0.8645464777946472,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4417419433594,284.9286193847656,1.0,0.474245935678482,1.0,1.0,0.0,1.0,-2.425262212753296,2.425257444381714,4.730443833977915e-06,1.8737945556640625,0.9498990178108216,0.9498990178108216,0.0,117.1090316772461,118.0,61913.3828125,0.0,1298.364501953125,1.0,279.7557373046875,283.6018981933594,296.7553405761719,300.74853515625,293.1499938964844,293.1499938964844,279.45001220703125,35941.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909361720085144,1.0,0.0,0.0,3.846118688583374,3.846144676208496,9.870487929219962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.2802734375,0.0,1762.0391845703125,1895.4371337890625,0.0,3490.678955078125,0.9490742087364196,1.0,0.0,3.0,1.0,0.0
17831040,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8809542655944824,0.3912184238433838,0.3528419435024261,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8105754256248474,0.3012818992137909,0.2869955897331238,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8488553762435913,0.3489404320716858,0.2453986555337906,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7944291234016418,0.2835915088653564,0.2705094814300537,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6977106332778931,0.1898882091045379,0.8645464777946472,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4417419433594,284.9286193847656,1.0,0.474245935678482,1.0,1.0,0.0,1.0,-2.425262212753296,2.425257444381714,4.730443833977915e-06,1.8737945556640625,0.9498990178108216,0.9498990178108216,0.0,117.1090316772461,118.0,61913.3828125,0.0,1298.364501953125,1.0,279.7557373046875,283.6018981933594,296.7553405761719,300.74853515625,293.1499938964844,293.1499938964844,279.45001220703125,35941.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909361720085144,1.0,0.0,0.0,3.846118688583374,3.846144676208496,9.870487929219962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.2802734375,0.0,1762.0391845703125,1895.4371337890625,0.0,3490.678955078125,0.9490742087364196,1.0,0.0,3.0,1.0,0.0
17831100,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8830978870391846,0.3928464949131012,0.354365199804306,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8126707077026367,0.3027711808681488,0.2884659171104431,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8502057790756226,0.3496029078960418,0.2459194809198379,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7963277697563171,0.284704178571701,0.2716301083564758,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.6996039748191833,0.1907480508089065,0.8687217831611633,284.8216857910156,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4355773925781,284.8196716308594,1.0,0.4751867353916168,1.0,1.0,0.0,1.0,-2.435851812362671,2.435847043991089,4.7719368012622e-06,1.8820533752441408,0.8569467067718506,0.8569467067718506,0.0,117.01321411132812,118.0,62802.43359375,0.0,1310.8143310546875,1.0,279.4955749511719,283.47515869140625,296.7806396484375,300.9098205566406,293.1499938964844,293.1499938964844,279.45001220703125,39987.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162865281105042,1.0,0.0,0.0,3.772434711456299,3.772460699081421,9.49591367316316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.8642578125,0.0,1704.53564453125,1895.4371337890625,0.0,3554.849609375,0.9330225586891174,1.0,0.0,3.0,1.0,0.0
17831160,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.887560248374939,0.3946103155612945,0.3557435274124145,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8166722059249878,0.3042688369750976,0.2897641956806183,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8536282777786255,0.3503028154373169,0.2463026493787765,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8002456426620483,0.2858073711395263,0.272567868232727,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7032386064529419,0.1915581077337265,0.8720163702964783,284.8887634277344,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4303283691406,284.8947448730469,1.0,0.4751737713813782,1.0,1.0,0.0,1.0,-2.444613218307495,2.444608449935913,4.806328433915041e-06,1.8888450860977173,0.8681856989860535,0.8681856989860535,0.0,115.6276397705078,106.0,62699.52734375,0.0,1315.7431640625,1.0,279.4570617675781,283.547119140625,296.7578125,300.8158569335937,293.1499938964844,293.1499938964844,279.75,40105.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175302386283876,1.0,0.0,0.0,3.660224437713623,3.6602492332458496,8.939407507568831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2412109375,0.0,1575.3800048828125,1895.4371337890625,0.0,3566.348876953125,0.9116067290306092,1.0,0.0,3.0,1.0,0.0
