time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8969664573669434,0.397584319114685,0.357909083366394,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8245813250541687,0.306526631116867,0.2915393412113189,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8613552451133728,0.3517605066299438,0.2470066398382187,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8083139657974243,0.2875550091266632,0.273878812789917,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7105500102043152,0.1928004771471023,0.8763021230697632,285.0469970703125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4319763183594,285.049072265625,1.0,0.4742888212203979,1.0,1.0,0.0,1.0,-2.4569122791290283,2.456907272338867,4.854668986808974e-06,1.898298621177673,0.9829434752464294,0.9829434752464294,0.0,112.36729431152344,106.0,62417.33203125,0.0,1317.1973876953125,1.0,279.7176513671875,283.70172119140625,296.7127990722656,300.6382141113281,293.1499938964844,293.1499938964844,279.75,33389.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109053611755372,1.0,0.0,0.0,3.742310762405396,3.742335319519043,9.344864224658522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.61328125,0.0,1618.2877197265625,1895.4371337890625,0.0,3505.003662109375,0.9256555438041688,1.0,0.0,3.0,1.0,0.0
17831280,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9057002663612366,0.3996496498584747,0.3596506416797638,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8317447900772095,0.3081243336200714,0.2929017245769501,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8687800168991089,0.3528388142585754,0.2476542741060257,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8154335021972656,0.2888061106204986,0.2749165594577789,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.716913104057312,0.1936947405338287,0.879637598991394,285.04248046875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4343566894531,285.0411071777344,1.0,0.4733493626117706,1.0,1.0,0.0,1.0,-2.466672897338867,2.466668128967285,4.893282039120095e-06,1.90583884716034,1.0,1.0,0.0,109.40748596191406,94.0,62786.21875,0.0,1316.778076171875,1.0,279.743408203125,283.6878662109375,296.7346496582031,300.7144775390625,293.1499938964844,293.1499938964844,279.45001220703125,32704.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910363793373108,1.0,0.0,0.0,3.8061132431030273,3.806138277053833,9.666221103543648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.15234375,0.0,1688.1717529296875,1895.4371337890625,0.0,3499.9794921875,0.9380114078521729,1.0,0.0,3.0,1.0,0.0
17831340,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9329454898834229,0.4033700823783874,0.363001137971878,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8526537418365479,0.3113610446453094,0.2958134114742279,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8905910849571228,0.3545137047767639,0.2487694770097732,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350657224655151,0.2911998033523559,0.2770315110683441,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7341131567955017,0.1954071223735809,0.8863862752914429,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.427490234375,284.91375732421875,1.0,0.4698132276535034,1.0,1.0,0.0,1.0,-2.4861931800842285,2.4861881732940674,4.971141606802121e-06,1.9210046529769893,0.907886266708374,0.907886266708374,0.0,101.20613098144533,82.0,64076.0625,0.0,1306.2125244140625,1.0,279.4569702148437,283.53570556640625,296.8006286621094,300.9337463378906,293.1499938964844,293.1499938964844,279.1499938964844,37536.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200007319450378,1.0,0.0,0.0,3.752729892730713,3.7527551651000977,9.39697088142566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.5361328125,0.0,1662.3092041015625,1895.4371337890625,0.0,3589.165283203125,0.9294986724853516,1.0,0.0,3.0,1.0,0.0
17831400,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9329454898834229,0.4033700823783874,0.363001137971878,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8526537418365479,0.3113610446453094,0.2958134114742279,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8905910849571228,0.3545137047767639,0.2487694770097732,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350657224655151,0.2911998033523559,0.2770315110683441,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7341131567955017,0.1954071223735809,0.8863862752914429,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.427490234375,284.91375732421875,1.0,0.4698132276535034,1.0,1.0,0.0,1.0,-2.4861931800842285,2.4861881732940674,4.971141606802121e-06,1.9210046529769893,0.907886266708374,0.907886266708374,0.0,101.20613098144533,82.0,64076.0625,0.0,1306.2125244140625,1.0,279.4569702148437,283.53570556640625,296.8006286621094,300.9337463378906,293.1499938964844,293.1499938964844,279.1499938964844,37536.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200007319450378,1.0,0.0,0.0,3.752729892730713,3.7527551651000977,9.39697088142566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.5361328125,0.0,1662.3092041015625,1895.4371337890625,0.0,3589.165283203125,0.9294986724853516,1.0,0.0,3.0,1.0,0.0
17831460,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9663598537445068,0.4069671034812927,0.3657505512237549,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8806106448173523,0.3144039809703827,0.2982630431652069,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9202584624290466,0.3559671640396118,0.2494604885578155,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.860749363899231,0.2933685481548309,0.2786702215671539,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7562772035598755,0.1968921720981598,0.8912196159362793,284.9068603515625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41961669921875,284.9102783203125,1.0,0.4649326503276825,1.0,1.0,0.0,1.0,-2.5010457038879395,2.5010406970977783,5.030587999499403e-06,1.932431936264038,0.8507819771766663,0.8507819771766663,0.0,91.91146087646484,70.0,64685.6015625,0.0,1285.009033203125,1.0,279.1578063964844,283.5098876953125,296.8091125488281,300.99102783203125,293.1499938964844,293.1499938964844,279.45001220703125,39867.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256269335746764,1.0,0.0,0.0,3.551957368850708,3.551981210708618,8.418385277764173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.416015625,0.0,1454.9613037109375,1895.4371337890625,0.0,3640.993896484375,0.8877429962158203,1.0,0.0,3.0,1.0,0.0
17831520,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9663598537445068,0.4069671034812927,0.3657505512237549,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8806106448173523,0.3144039809703827,0.2982630431652069,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9202584624290466,0.3559671640396118,0.2494604885578155,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.860749363899231,0.2933685481548309,0.2786702215671539,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7562772035598755,0.1968921720981598,0.8912196159362793,284.9068603515625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41961669921875,284.9102783203125,1.0,0.4649326503276825,1.0,1.0,0.0,1.0,-2.5010457038879395,2.5010406970977783,5.030587999499403e-06,1.932431936264038,0.8507819771766663,0.8507819771766663,0.0,91.91146087646484,70.0,64685.6015625,0.0,1285.009033203125,1.0,279.1578063964844,283.5098876953125,296.8091125488281,300.99102783203125,293.1499938964844,293.1499938964844,279.45001220703125,39867.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256269335746764,1.0,0.0,0.0,3.551957368850708,3.551981210708618,8.418385277764173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.416015625,0.0,1454.9613037109375,1895.4371337890625,0.0,3640.993896484375,0.8877429962158203,1.0,0.0,3.0,1.0,0.0
17831580,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.4114600121974945,0.3684935867786407,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.918684184551239,0.3178473711013794,0.3009219765663147,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.961118221282959,0.3581992983818054,0.2505475282669067,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.895753800868988,0.2959694266319275,0.2805504500865936,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7866297364234924,0.1986727267503738,0.8967093229293823,285.0357971191406,284.95001220703125,297.4246520996094,293.8135681152344,297.4232482910156,297.4246520996094,285.0330810546875,1.0,0.4600574970245361,1.0,1.0,0.0,1.0,-2.516863822937012,2.5168588161468506,5.094515017844969e-06,1.944714426994324,0.9663885831832886,0.9663885831832886,0.0,82.39100646972656,70.0,64715.17578125,0.0,1264.157958984375,1.0,279.4386901855469,283.6295471191406,296.7900085449219,300.88555908203125,293.1499938964844,293.1499938964844,279.45001220703125,32493.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181625843048096,1.0,0.0,0.0,3.693753719329834,3.693777561187744,9.103935099119552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.5673828125,0.0,1555.8424072265625,1895.4371337890625,0.0,3572.191650390625,0.9126121997833252,1.0,0.0,3.0,1.0,0.0
17831640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.4120978116989136,0.3656819462776184,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.922599732875824,0.3182507157325744,0.3012895584106445,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9645651578903198,0.3584505915641784,0.25071781873703,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8990641236305237,0.2962713539600372,0.2808220088481903,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7895228862762451,0.1988807469606399,0.8975539207458496,285.0295104980469,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4255676269531,285.0265808105469,1.0,0.4593342542648315,1.0,1.0,0.0,1.0,-2.516183376312256,2.516178131103516,5.091837920190301e-06,1.9442278146743768,0.967984676361084,0.967984676361084,0.0,81.58815002441406,73.0,64767.421875,0.0,1259.5235595703125,1.0,279.44207763671875,283.62237548828125,296.7977905273437,300.9053649902344,293.1499938964844,293.1499938964844,279.1499938964844,32570.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182847142219543,1.0,0.0,0.0,3.706408023834229,3.706431865692138,9.16641909043392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.392578125,0.0,1570.7811279296875,1895.4371337890625,0.0,3573.3203125,0.9154818654060364,1.0,0.0,3.0,1.0,0.0
17831700,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.4155031740665436,0.3565312325954437,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9337158203125,0.3198747336864471,0.3029298782348633,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9734994769096376,0.3592838943004608,0.2514244616031647,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9084396958351136,0.2974355220794678,0.2820214629173279,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.797583281993866,0.1996867954730987,0.9013793468475342,284.8785095214844,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.43115234375,284.8722229003906,1.0,0.4578244686126709,1.0,1.0,0.0,1.0,-2.5141842365264893,2.514179229736328,5.083617907075677e-06,1.94261372089386,0.8704843521118164,0.8704843521118164,0.0,79.55960845947266,73.0,65614.359375,0.0,1248.314208984375,1.0,279.1963806152344,283.4541015625,296.8612670898437,301.1458740234375,293.1499938964844,293.1499938964844,279.1499938964844,36827.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245542883872986,1.0,0.0,0.0,3.689314842224121,3.689339399337769,9.082068004317988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.228515625,0.0,1583.6046142578125,1895.4371337890625,0.0,3631.127685546875,0.9123122096061708,1.0,0.0,3.0,1.0,0.0
17831760,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.4194381535053253,0.3515456616878509,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.94041645526886,0.3213074207305908,0.3042897880077362,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9782615900039672,0.359874814748764,0.2518511116504669,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9143415689468384,0.2984060943126678,0.282950758934021,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8023521304130554,0.200348749756813,0.9043636322021484,284.8780822753906,284.95001220703125,297.4962463378906,293.8388977050781,297.48797607421875,297.4388122558594,284.8655700683594,1.0,0.456867903470993,0.8882424235343933,0.8882424235343933,0.2000000029802322,1.0,-2.515017032623291,2.1877949237823486,0.3272220194339752,1.6174085140228271,0.8469826579093933,0.8469826579093933,0.0,78.33695220947266,76.0,63609.89453125,0.0,1242.7081298828125,1.0,279.1573181152344,283.4159545898437,296.8569030761719,301.0626525878906,293.1499938964844,293.1499938964844,279.45001220703125,39105.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258949756622314,1.0,0.0,0.0,3.5945403575897217,3.594564437866211,8.621444749223883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.1416015625,0.0,1495.2218017578125,1895.4371337890625,0.0,3643.4580078125,0.8949861526489258,1.0,0.0,3.0,1.0,0.0
17831820,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.4273757040500641,0.3459394872188568,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9492514133453368,0.3241930603981018,0.3069703578948974,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9838460087776184,0.3610972762107849,0.2526746392250061,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9222396612167358,0.3003302216529846,0.2847371399402618,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8084611892700195,0.2016448378562927,0.9100303053855896,284.82293701171875,284.95001220703125,297.5625305175781,293.86212158203125,297.5078430175781,297.45391845703125,284.8261413574219,1.0,0.4564146697521209,0.6647273302078247,0.6647273302078247,0.6000000238418579,1.0,-2.5214500427246094,1.2519451379776,1.2695047855377195,0.6821931004524231,0.7461686730384827,0.7461686730384827,0.0,77.02201080322266,94.0,53747.609375,0.0,1242.08544921875,1.0,279.4408569335937,283.36163330078125,296.7391052246094,300.3514709472656,293.1499938964844,293.1499938964844,279.75,45913.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997133374214172,1.0,0.0,0.0,3.265188694000244,3.26521110534668,7.113935112101899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.146484375,0.0,1212.0650634765625,1895.4371337890625,0.0,3400.911865234375,0.8266444802284241,1.0,0.0,3.0,1.0,0.0
17831880,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.4273757040500641,0.3459394872188568,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9492514133453368,0.3241930603981018,0.3069703578948974,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9838460087776184,0.3610972762107849,0.2526746392250061,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9222396612167358,0.3003302216529846,0.2847371399402618,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8084611892700195,0.2016448378562927,0.9100303053855896,284.82293701171875,284.95001220703125,297.5625305175781,293.86212158203125,297.5078430175781,297.45391845703125,284.8261413574219,1.0,0.4564146697521209,0.6647273302078247,0.6647273302078247,0.6000000238418579,1.0,-2.5214500427246094,1.2519451379776,1.2695047855377195,0.6821931004524231,0.7461686730384827,0.7461686730384827,0.0,77.02201080322266,94.0,53747.609375,0.0,1242.08544921875,1.0,279.4408569335937,283.36163330078125,296.7391052246094,300.3514709472656,293.1499938964844,293.1499938964844,279.75,45913.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997133374214172,1.0,0.0,0.0,3.265188694000244,3.26521110534668,7.113935112101899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.146484375,0.0,1212.0650634765625,1895.4371337890625,0.0,3400.911865234375,0.8266444802284241,1.0,0.0,3.0,1.0,0.0
17831940,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.4339740872383117,0.3566407859325409,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9420504570007324,0.3275771737098694,0.3101091980934143,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9763818979263306,0.3629355430603027,0.2538966834545135,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9141892790794371,0.3026876449584961,0.2869256436824798,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8022688627243042,0.2032392024993896,0.9171932935714722,284.9222412109375,284.95001220703125,297.630126953125,293.8854675292969,297.517333984375,297.462646484375,284.9232788085937,1.0,0.4633700251579284,0.4412122070789337,0.4412122070789337,1.0,1.0,-2.550748109817505,0.8285886645317078,1.7221593856811523,0.2522519528865814,0.7860191464424133,0.7860191464424133,0.0,80.12101745605469,97.0,49459.234375,0.0,1292.2789306640625,1.0,279.7372131347656,283.4466857910156,296.7053527832031,299.92449951171875,293.1499938964844,293.1499938964844,280.04998779296875,39074.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585802912712097,1.0,0.0,0.0,3.1856088638305664,3.185629367828369,6.771396101612481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.60693359375,0.0,1095.35791015625,1895.4371337890625,0.0,3015.690673828125,0.8050632476806641,1.0,0.0,3.0,1.0,0.0
17832000,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.4339740872383117,0.3566407859325409,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9420504570007324,0.3275771737098694,0.3101091980934143,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9763818979263306,0.3629355430603027,0.2538966834545135,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9141892790794371,0.3026876449584961,0.2869256436824798,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8022688627243042,0.2032392024993896,0.9171932935714722,284.9222412109375,284.95001220703125,297.630126953125,293.8854675292969,297.517333984375,297.462646484375,284.9232788085937,1.0,0.4633700251579284,0.4412122070789337,0.4412122070789337,1.0,1.0,-2.550748109817505,0.8285886645317078,1.7221593856811523,0.2522519528865814,0.7860191464424133,0.7860191464424133,0.0,80.12101745605469,97.0,49459.234375,0.0,1292.2789306640625,1.0,279.7372131347656,283.4466857910156,296.7053527832031,299.92449951171875,293.1499938964844,293.1499938964844,280.04998779296875,39074.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585802912712097,1.0,0.0,0.0,3.1856088638305664,3.185629367828369,6.771396101612481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.60693359375,0.0,1095.35791015625,1895.4371337890625,0.0,3015.690673828125,0.8050632476806641,1.0,0.0,3.0,1.0,0.0
17832060,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4380005300045013,0.36752450466156,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.935260772705078,0.3312803208827972,0.3136060833930969,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.968944787979126,0.365142822265625,0.2554289400577545,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9069738984107972,0.3053200840950012,0.2894265651702881,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7964263558387756,0.2049789428710937,0.9252508878707886,285.03143310546875,284.95001220703125,297.6986389160156,293.9089050292969,297.5392761230469,297.4559631347656,285.0311889648437,1.0,0.4699056148529053,0.4757632613182068,0.4757632613182068,1.0,1.0,-2.582564115524292,0.8917572498321533,1.690806865692139,0.3081340193748474,0.8964772820472717,0.8964772820472717,0.0,83.52810668945312,100.0,49738.49609375,0.0,1347.22314453125,1.0,280.0375671386719,283.5609436035156,296.791259765625,299.9195251464844,293.1499938964844,293.1499938964844,280.3500061035156,31375.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307223916053772,1.0,0.0,0.0,3.3740689754486084,3.3740897178649902,7.596285058752983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.2021484375,0.0,1215.315673828125,1895.4371337890625,0.0,2755.17138671875,0.8400903940200806,1.0,0.0,3.0,1.0,0.0
17832120,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4380005300045013,0.36752450466156,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.935260772705078,0.3312803208827972,0.3136060833930969,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.968944787979126,0.365142822265625,0.2554289400577545,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9069738984107972,0.3053200840950012,0.2894265651702881,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7964263558387756,0.2049789428710937,0.9252508878707886,285.03143310546875,284.95001220703125,297.6986389160156,293.9089050292969,297.5392761230469,297.4559631347656,285.0311889648437,1.0,0.4699056148529053,0.4757632613182068,0.4757632613182068,1.0,1.0,-2.582564115524292,0.8917572498321533,1.690806865692139,0.3081340193748474,0.8964772820472717,0.8964772820472717,0.0,83.52810668945312,100.0,49738.49609375,0.0,1347.22314453125,1.0,280.0375671386719,283.5609436035156,296.791259765625,299.9195251464844,293.1499938964844,293.1499938964844,280.3500061035156,31375.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307223916053772,1.0,0.0,0.0,3.3740689754486084,3.3740897178649902,7.596285058752983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.2021484375,0.0,1215.315673828125,1895.4371337890625,0.0,2755.17138671875,0.8400903940200806,1.0,0.0,3.0,1.0,0.0
17832180,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.9990000128746032,0.4413017034530639,0.3761911988258362,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.930583655834198,0.3347334265708923,0.3168823719024658,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.9632885456085204,0.3672690093517303,0.2569210231304168,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9021501541137696,0.3077909648418426,0.2917875945568084,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7922580242156982,0.2065864950418472,0.932701289653778,285.13494873046875,284.95001220703125,297.76031494140625,293.9297180175781,297.56304931640625,297.4494934082031,285.1338195800781,1.0,0.4756813645362854,0.5066013932228088,0.5066013932228088,1.0,1.0,-2.610496282577514,0.9577026963233948,1.652793526649475,0.3676091432571411,1.0,1.0,0.0,86.38909912109375,100.0,50330.79296875,0.0,1395.886474609375,1.0,280.3363952636719,283.6674194335937,296.8901062011719,300.0470886230469,293.1499938964844,293.1499938964844,280.3500061035156,29386.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231921792030334,1.0,0.0,0.0,3.6125638484954834,3.612586498260498,8.708119594302843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.88525390625,0.0,1442.9404296875,1895.4371337890625,0.0,2685.16796875,0.8916791677474976,1.0,0.0,3.0,1.0,0.0
17832240,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9990000128746032,0.4416652023792267,0.3771973550319671,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9300776720046996,0.3351401090621948,0.317286342382431,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9626482129096984,0.3675115406513214,0.2571084797382355,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.90163254737854,0.3080790340900421,0.292079746723175,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7917990684509277,0.2067727744579315,0.9336183667182922,285.1322326660156,284.95001220703125,297.76776123046875,293.9322204589844,297.5659484863281,297.44854736328125,285.13116455078125,1.0,0.4763731360435486,0.5103143453598022,0.5103143453598022,1.0,1.0,-2.6138689517974854,0.9652267694473268,1.6486421823501587,0.3743548095226288,1.0,1.0,0.0,86.72931671142578,103.0,50481.421875,0.0,1401.80615234375,1.0,280.3409423828125,283.663818359375,296.9062805175781,300.08319091796875,293.1499938964844,293.1499938964844,280.04998779296875,29725.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238528966903687,1.0,0.0,0.0,3.632835149765015,3.632857799530029,8.806121627458197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.89453125,0.0,1467.428955078125,1895.4371337890625,0.0,2691.30029296875,0.8965259194374084,1.0,0.0,3.0,1.0,0.0
17832300,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.4428296685218811,0.3822030425071716,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9273045659065248,0.3367647230625152,0.3190426230430603,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9592256546020508,0.3682949542999267,0.2578602433204651,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8988662362098694,0.3091660141944885,0.2933213412761688,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.789344847202301,0.2074569016695022,0.9374879002571106,284.9835510253906,284.95001220703125,297.8024597167969,293.9437866210937,297.57720947265625,297.44000244140625,284.9714660644531,1.0,0.4795584082603454,0.5275898575782776,0.5275898575782776,1.0,1.0,-2.6290411949157715,0.9987775087356568,1.6302635669708252,0.4044209718704223,0.9759314060211182,0.9759314060211182,0.0,88.37840270996094,103.0,52220.33203125,0.0,1429.14208984375,1.0,280.0967712402344,283.4810791015625,297.0096740722656,300.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,31362.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353667259216309,1.0,0.0,0.0,3.7104861736297607,3.710510015487671,9.186602483168826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.0263671875,0.0,1566.236572265625,1895.4371337890625,0.0,2798.458740234375,0.9150090217590332,1.0,0.0,3.0,1.0,0.0
17832360,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.4432401657104492,0.3881393671035766,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.923315167427063,0.3380494713783264,0.3204309046268463,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9545106291770936,0.3686495125293731,0.258262425661087,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8950494527816772,0.3099214732646942,0.2942111492156982,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7859410643577576,0.2078780531883239,0.940121054649353,284.9296875,284.95001220703125,297.8371887207031,293.955322265625,297.5816345214844,297.4256286621094,284.92926025390625,1.0,0.4826438426971435,0.525663435459137,0.525663435459137,1.0,1.0,-2.642561197280884,1.003537893295288,1.6390231847763062,0.4061101078987121,0.939087986946106,0.939087986946106,0.0,90.19812774658205,106.0,52569.6953125,0.0,1455.43115234375,1.0,280.0568542480469,283.4322814941406,297.027587890625,300.4364318847656,293.1499938964844,293.1499938964844,279.75,34143.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433848023414612,1.0,0.0,0.0,3.7243072986602783,3.724331617355346,9.255167583432922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5078125,0.0,1603.2469482421875,1895.4371337890625,0.0,2873.355224609375,0.9201311469078064,1.0,0.0,3.0,1.0,0.0
17832420,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.4430516064167022,0.3966984748840332,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9172574877738952,0.3395873308181762,0.3220527768135071,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9472225308418274,0.3688867390155792,0.2585685849189758,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8892655372619629,0.31072798371315,0.2951491773128509,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7807215452194214,0.2082366794347763,0.9425491094589232,284.8228759765625,284.95001220703125,297.8843994140625,293.9708557128906,297.5844421386719,297.4021301269531,284.8304748535156,1.0,0.486669659614563,0.5230435729026794,0.5230435729026794,1.0,1.0,-2.659210205078125,1.0066803693771362,1.6525298357009888,0.4054607450962066,0.8269228339195251,0.8269228339195251,0.0,92.78755950927734,106.0,53206.6640625,0.0,1489.740234375,1.0,279.77490234375,283.3168029785156,297.0498046875,300.5648498535156,293.1499938964844,293.1499938964844,279.75,41590.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855438232421875,1.0,0.0,0.0,3.579830884933472,3.57985520362854,8.551027690373303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.181640625,0.0,1497.522216796875,1895.4371337890625,0.0,2986.230224609375,0.8924067616462708,1.0,0.0,3.0,1.0,0.0
17832480,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9977195858955384,0.4430520832538605,0.3987410068511963,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9129940271377563,0.3403851389884949,0.322786271572113,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9422197937965392,0.3691037893295288,0.2586884498596191,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8852704763412476,0.3111655116081238,0.2955542802810669,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7771340012550354,0.2084204256534576,0.9434854984283448,284.87237548828125,284.95001220703125,297.9065856933594,293.97808837890625,297.58660888671875,297.3924560546875,284.87664794921875,1.0,0.4883968830108642,0.5218107104301453,0.5218107104301453,1.0,1.0,-2.664339780807495,1.0069526433944702,1.6573870182037354,0.404690682888031,0.8384586572647095,0.8384586572647095,0.0,94.3461685180664,109.0,53162.0625,0.0,1503.8291015625,1.0,279.7579040527344,283.3583679199219,297.0260009765625,300.5031433105469,293.1499938964844,293.1499938964844,280.04998779296875,40423.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563969135284424,1.0,0.0,0.0,3.525720834732056,3.5257444381713867,8.29447969863395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.10009765625,0.0,1431.216796875,1895.4371337890625,0.0,2995.218017578125,0.8817532062530518,1.0,0.0,3.0,1.0,0.0
17832540,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9894065856933594,0.4458988308906555,0.4006234109401703,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9036532640457152,0.3436881601810455,0.3258052468299866,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.930139183998108,0.3707949817180633,0.2597564160823822,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8759386539459229,0.313269555568695,0.2974671125411987,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7686561346054077,0.209502637386322,0.9483018517494202,285.00653076171875,284.95001220703125,297.9756164550781,294.0003967285156,297.6074523925781,297.3856506347656,285.0051574707031,1.0,0.4933688938617706,0.5179579257965088,0.5179579257965088,1.0,1.0,-2.6795642375946045,1.0074162483215332,1.6721481084823608,0.4014860391616821,0.94404798746109,0.94404798746109,0.0,98.61639404296876,112.0,52783.3984375,0.0,1544.4080810546875,1.0,280.04229736328125,283.4919128417969,296.97784423828125,300.34918212890625,293.1499938964844,293.1499938964844,279.75,33060.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473963141441345,1.0,0.0,0.0,3.658775329589844,3.658798933029175,8.932329933486471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.56640625,0.0,1520.90576171875,1895.4371337890625,0.0,2910.890380859375,0.9049572348594666,1.0,0.0,3.0,1.0,0.0
17832600,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9894065856933594,0.4458988308906555,0.4006234109401703,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9036532640457152,0.3436881601810455,0.3258052468299866,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.930139183998108,0.3707949817180633,0.2597564160823822,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8759386539459229,0.313269555568695,0.2974671125411987,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7686561346054077,0.209502637386322,0.9483018517494202,285.00653076171875,284.95001220703125,297.9756164550781,294.0003967285156,297.6074523925781,297.3856506347656,285.0051574707031,1.0,0.4933688938617706,0.5179579257965088,0.5179579257965088,1.0,1.0,-2.6795642375946045,1.0074162483215332,1.6721481084823608,0.4014860391616821,0.94404798746109,0.94404798746109,0.0,98.61639404296876,112.0,52783.3984375,0.0,1544.4080810546875,1.0,280.04229736328125,283.4919128417969,296.97784423828125,300.34918212890625,293.1499938964844,293.1499938964844,279.75,33060.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473963141441345,1.0,0.0,0.0,3.658775329589844,3.658798933029175,8.932329933486471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.56640625,0.0,1520.90576171875,1895.4371337890625,0.0,2910.890380859375,0.9049572348594666,1.0,0.0,3.0,1.0,0.0
17832660,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9826394319534302,0.4484774768352508,0.4032376408576965,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.896784245967865,0.346454381942749,0.3287194669246673,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9202535152435304,0.3717658519744873,0.2607007622718811,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8685803413391113,0.3148615658283233,0.2992722690105438,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.761972963809967,0.2102675288915634,0.952926754951477,284.9041442871094,284.95001220703125,298.04400634765625,294.0221252441406,297.6266174316406,297.3755187988281,284.90740966796875,1.0,0.4980422556400299,0.5168774127960205,0.5168774127960205,1.0,1.0,-2.695075035095215,1.0121495723724363,1.6829254627227783,0.4026987850666046,0.8524016737937927,0.8524016737937927,0.0,102.48306274414062,115.0,53577.7578125,0.0,1583.93359375,1.0,279.7575988769531,283.3734436035156,297.0474548339844,300.5339660644531,293.1499938964844,293.1499938964844,280.04998779296875,38871.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856490433216095,1.0,0.0,0.0,3.539057970046997,3.539081335067749,8.357351362064946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.14990234375,0.0,1434.04052734375,1895.4371337890625,0.0,2996.0947265625,0.8832536935806274,1.0,0.0,3.0,1.0,0.0
17832720,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9826394319534302,0.4484774768352508,0.4032376408576965,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.896784245967865,0.346454381942749,0.3287194669246673,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9202535152435304,0.3717658519744873,0.2607007622718811,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8685803413391113,0.3148615658283233,0.2992722690105438,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.761972963809967,0.2102675288915634,0.952926754951477,284.9041442871094,284.95001220703125,298.04400634765625,294.0221252441406,297.6266174316406,297.3755187988281,284.90740966796875,1.0,0.4980422556400299,0.5168774127960205,0.5168774127960205,1.0,1.0,-2.695075035095215,1.0121495723724363,1.6829254627227783,0.4026987850666046,0.8524016737937927,0.8524016737937927,0.0,102.48306274414062,115.0,53577.7578125,0.0,1583.93359375,1.0,279.7575988769531,283.3734436035156,297.0474548339844,300.5339660644531,293.1499938964844,293.1499938964844,280.04998779296875,38871.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856490433216095,1.0,0.0,0.0,3.539057970046997,3.539081335067749,8.357351362064946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.14990234375,0.0,1434.04052734375,1895.4371337890625,0.0,2996.0947265625,0.8832536935806274,1.0,0.0,3.0,1.0,0.0
17832780,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9782140851020812,0.452394425868988,0.4065062999725342,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.892497718334198,0.3498385846614837,0.3318113982677459,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9135451316833496,0.3734873831272125,0.2617982923984527,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8637018203735352,0.3169842660427093,0.3011995851993561,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574383616447449,0.2113926857709884,0.9578484892845154,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6529235839844,297.3773498535156,285.0260925292969,1.0,0.5025212168693542,0.515796959400177,0.515796959400177,1.0,1.0,-2.712261199951172,1.0177305936813354,1.694530725479126,0.4042027592658996,0.96835196018219,0.96835196018219,0.0,105.71125030517578,118.0,53337.82421875,0.0,1623.351318359375,1.0,280.0425720214844,283.49615478515625,297.02154541015625,300.422119140625,293.1499938964844,293.1499938964844,279.75,32357.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482253551483154,1.0,0.0,0.0,3.693953275680542,3.693977117538452,9.104919058700034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.314453125,0.0,1555.035400390625,1895.4371337890625,0.0,2918.651611328125,0.9123820066452026,1.0,0.0,3.0,1.0,0.0
17832840,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9782140851020812,0.452394425868988,0.4065062999725342,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.892497718334198,0.3498385846614837,0.3318113982677459,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9135451316833496,0.3734873831272125,0.2617982923984527,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8637018203735352,0.3169842660427093,0.3011995851993561,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574383616447449,0.2113926857709884,0.9578484892845154,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6529235839844,297.3773498535156,285.0260925292969,1.0,0.5025212168693542,0.515796959400177,0.515796959400177,1.0,1.0,-2.712261199951172,1.0177305936813354,1.694530725479126,0.4042027592658996,0.96835196018219,0.96835196018219,0.0,105.71125030517578,118.0,53337.82421875,0.0,1623.351318359375,1.0,280.0425720214844,283.49615478515625,297.02154541015625,300.422119140625,293.1499938964844,293.1499938964844,279.75,32357.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482253551483154,1.0,0.0,0.0,3.693953275680542,3.693977117538452,9.104919058700034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.314453125,0.0,1555.035400390625,1895.4371337890625,0.0,2918.651611328125,0.9123820066452026,1.0,0.0,3.0,1.0,0.0
17832900,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9761818647384644,0.4538130164146423,0.4081426560878753,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8906484246253967,0.3512881696224212,0.3334004282951355,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9106012582778932,0.3740281760692596,0.2623763084411621,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8615555167198181,0.3178182542324066,0.302198201417923,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7554515600204468,0.21181520819664,0.960500180721283,284.8872375488281,284.95001220703125,298.1446228027344,294.0534362792969,297.6632385253906,297.37408447265625,284.8808898925781,1.0,0.5047635436058044,0.5152567625045776,0.5152567625045776,1.0,1.0,-2.7212231159210205,1.0206485986709597,1.7005746364593506,0.4051631987094879,0.8790370225906372,0.8790370225906372,0.0,107.295654296875,118.0,54408.8125,0.0,1643.6265869140625,1.0,279.7964172363281,283.33258056640625,297.0940246582031,300.6669006347656,293.1499938964844,293.1499938964844,279.75,36187.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556205034255981,1.0,0.0,0.0,3.687843799591065,3.687868356704712,9.074826721189312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2216796875,0.0,1577.101318359375,1895.4371337890625,0.0,2987.939208984375,0.9117810726165771,1.0,0.0,3.0,1.0,0.0
17832960,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.972728431224823,0.4549738466739654,0.409274011850357,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8875424861907959,0.3525536358356476,0.334699422121048,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9063141345977784,0.3743361532688141,0.2626789808273315,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8582456707954407,0.3184679448604584,0.302922636270523,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7524589896202087,0.2120919227600097,0.9622525572776794,284.9008483886719,284.95001220703125,298.1774597167969,294.0634765625,297.6716613769531,297.3681030273437,284.9042358398437,1.0,0.5068579912185669,0.514666736125946,0.514666736125946,1.0,1.0,-2.7274866104125977,1.0223352909088137,1.7051514387130735,0.4055306613445282,0.8669465780258179,0.8669465780258179,0.0,109.2083740234375,121.0,54268.96484375,0.0,1661.6175537109375,1.0,279.7571716308594,283.3529052734375,297.0946350097656,300.62530517578125,293.1499938964844,293.1499938964844,280.04998779296875,38461.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585924506187439,1.0,0.0,0.0,3.6042733192443848,3.604297161102295,8.668195619065955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.06494140625,0.0,1501.0765380859375,1895.4371337890625,0.0,3015.8046875,0.8970806002616882,1.0,0.0,3.0,1.0,0.0
17833020,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9687685370445251,0.4587563276290893,0.4124031066894531,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.884131133556366,0.3558849096298218,0.33771812915802,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9011234045028688,0.3759339451789856,0.2636699676513672,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542384505271912,0.3204741775989532,0.3047196865081787,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486935257911682,0.2131194621324539,0.9666884541511536,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.6966857910156,297.3699035644531,285.029541015625,1.0,0.5110514760017395,0.5134866833686829,0.5134866833686829,1.0,1.0,-2.743549346923828,1.02718186378479,1.716367483139038,0.4068926870822906,0.9877389669418336,0.9877389669418336,0.0,112.29580688476562,124.0,53964.72265625,0.0,1699.614013671875,1.0,280.0430603027344,283.4833374023437,297.0639953613281,300.5057067871094,293.1499938964844,293.1499938964844,279.75,32428.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509003520011902,1.0,0.0,0.0,3.751713275909424,3.751737594604492,9.391879984832484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.935546875,0.0,1621.8299560546875,1895.4371337890625,0.0,2943.7041015625,0.9254900813102722,1.0,0.0,3.0,1.0,0.0
