time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9687685370445251,0.4587563276290893,0.4124031066894531,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.884131133556366,0.3558849096298218,0.33771812915802,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9011234045028688,0.3759339451789856,0.2636699676513672,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542384505271912,0.3204741775989532,0.3047196865081787,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486935257911682,0.2131194621324539,0.9666884541511536,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.6966857910156,297.3699035644531,285.029541015625,1.0,0.5110514760017395,0.5134866833686829,0.5134866833686829,1.0,1.0,-2.743549346923828,1.02718186378479,1.716367483139038,0.4068926870822906,0.9877389669418336,0.9877389669418336,0.0,112.29580688476562,124.0,53964.72265625,0.0,1699.614013671875,1.0,280.0430603027344,283.4833374023437,297.0639953613281,300.5057067871094,293.1499938964844,293.1499938964844,279.75,32428.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509003520011902,1.0,0.0,0.0,3.751713275909424,3.751737594604492,9.391879984832484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.935546875,0.0,1621.8299560546875,1895.4371337890625,0.0,2943.7041015625,0.9254900813102722,1.0,0.0,3.0,1.0,0.0
17833140,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9636334776878356,0.4611570835113525,0.4150326550006866,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799665570259094,0.358546108007431,0.3405626714229584,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8952075839042664,0.3766751587390899,0.2644802927970886,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8495752215385437,0.3218483030796051,0.3063441812992096,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443978190422058,0.2137172967195511,0.9706570506095886,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7137451171875,297.36041259765625,284.8983459472656,1.0,0.5151554346084595,0.5123066306114197,0.5123066306114197,1.0,1.0,-2.757831335067749,1.031229853630066,1.726601481437683,0.4079993963241577,0.879947304725647,0.879947304725647,0.0,115.69635009765624,127.0,54942.0703125,0.0,1736.8197021484375,1.0,279.7565002441406,283.3305969238281,297.13330078125,300.7071228027344,293.1499938964844,293.1499938964844,280.04998779296875,38384.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614047765731812,1.0,0.0,0.0,3.67108964920044,3.671114206314087,8.992558377940441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.35888671875,0.0,1574.700439453125,1895.4371337890625,0.0,3042.1806640625,0.9117125272750854,1.0,0.0,3.0,1.0,0.0
17833200,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9636334776878356,0.4611570835113525,0.4150326550006866,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799665570259094,0.358546108007431,0.3405626714229584,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8952075839042664,0.3766751587390899,0.2644802927970886,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8495752215385437,0.3218483030796051,0.3063441812992096,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443978190422058,0.2137172967195511,0.9706570506095886,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7137451171875,297.36041259765625,284.8983459472656,1.0,0.5151554346084595,0.5123066306114197,0.5123066306114197,1.0,1.0,-2.757831335067749,1.031229853630066,1.726601481437683,0.4079993963241577,0.879947304725647,0.879947304725647,0.0,115.69635009765624,127.0,54942.0703125,0.0,1736.8197021484375,1.0,279.7565002441406,283.3305969238281,297.13330078125,300.7071228027344,293.1499938964844,293.1499938964844,280.04998779296875,38384.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614047765731812,1.0,0.0,0.0,3.67108964920044,3.671114206314087,8.992558377940441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.35888671875,0.0,1574.700439453125,1895.4371337890625,0.0,3042.1806640625,0.9117125272750854,1.0,0.0,3.0,1.0,0.0
17833260,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.95991051197052,0.4648001492023468,0.4180117547512054,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8770822882652283,0.36185222864151,0.3435396552085876,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.89064621925354,0.3781989514827728,0.2654045522212982,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460898995399475,0.3237711787223816,0.308046281337738,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410681247711182,0.2146544754505157,0.9746377468109132,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.73712158203125,297.36236572265625,285.0322265625,1.0,0.5191401243209839,0.5111163854598999,0.5111163854598999,1.0,1.0,-2.772922277450561,1.035593867301941,1.7373284101486206,0.4090648889541626,1.0,1.0,0.0,118.71910858154295,130.0,54545.6171875,0.0,1773.8363037109375,1.0,280.04345703125,283.4709167480469,297.0994873046875,300.5791320800781,293.1499938964844,293.1499938964844,279.75,32684.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536583185195923,1.0,0.0,0.0,3.805718421936035,3.805743455886841,9.66421566772624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.41015625,0.0,1687.5435791015625,1895.4371337890625,0.0,2969.546630859375,0.9378839135169984,1.0,0.0,3.0,1.0,0.0
17833320,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.95991051197052,0.4648001492023468,0.4180117547512054,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8770822882652283,0.36185222864151,0.3435396552085876,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.89064621925354,0.3781989514827728,0.2654045522212982,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460898995399475,0.3237711787223816,0.308046281337738,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410681247711182,0.2146544754505157,0.9746377468109132,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.73712158203125,297.36236572265625,285.0322265625,1.0,0.5191401243209839,0.5111163854598999,0.5111163854598999,1.0,1.0,-2.772922277450561,1.035593867301941,1.7373284101486206,0.4090648889541626,1.0,1.0,0.0,118.71910858154295,130.0,54545.6171875,0.0,1773.8363037109375,1.0,280.04345703125,283.4709167480469,297.0994873046875,300.5791320800781,293.1499938964844,293.1499938964844,279.75,32684.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536583185195923,1.0,0.0,0.0,3.805718421936035,3.805743455886841,9.66421566772624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.41015625,0.0,1687.5435791015625,1895.4371337890625,0.0,2969.546630859375,0.9378839135169984,1.0,0.0,3.0,1.0,0.0
17833380,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9550405144691468,0.4670373201370239,0.4205067455768585,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734939098358154,0.3644860088825226,0.3463628888130188,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8853502869606018,0.3788764774799347,0.266172707080841,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8419956564903259,0.325069397687912,0.3096013069152832,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372437715530396,0.215169757604599,0.9782394170761108,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7521667480469,297.35284423828125,284.8955993652344,1.0,0.5230684876441956,0.5099261999130249,0.5099261999130249,1.0,1.0,-2.786442518234253,1.0392440557479858,1.747198462486267,0.4099697172641754,0.8933444023132324,0.8933444023132324,0.0,122.06536865234376,133.0,55562.8515625,0.0,1810.3411865234373,1.0,279.75701904296875,283.3125305175781,297.1655578613281,300.7787475585937,293.1499938964844,293.1499938964844,280.04998779296875,38203.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639722466468811,1.0,0.0,0.0,3.732534646987915,3.7325599193573,9.29610393995972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.96142578125,0.0,1643.802001953125,1895.4371337890625,0.0,3066.26416015625,0.925274670124054,1.0,0.0,3.0,1.0,0.0
17833440,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9550405144691468,0.4670373201370239,0.4205067455768585,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734939098358154,0.3644860088825226,0.3463628888130188,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8853502869606018,0.3788764774799347,0.266172707080841,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8419956564903259,0.325069397687912,0.3096013069152832,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372437715530396,0.215169757604599,0.9782394170761108,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7521667480469,297.35284423828125,284.8955993652344,1.0,0.5230684876441956,0.5099261999130249,0.5099261999130249,1.0,1.0,-2.786442518234253,1.0392440557479858,1.747198462486267,0.4099697172641754,0.8933444023132324,0.8933444023132324,0.0,122.06536865234376,133.0,55562.8515625,0.0,1810.3411865234373,1.0,279.75701904296875,283.3125305175781,297.1655578613281,300.7787475585937,293.1499938964844,293.1499938964844,280.04998779296875,38203.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639722466468811,1.0,0.0,0.0,3.732534646987915,3.7325599193573,9.29610393995972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.96142578125,0.0,1643.802001953125,1895.4371337890625,0.0,3066.26416015625,0.925274670124054,1.0,0.0,3.0,1.0,0.0
17833500,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9525076150894164,0.4686575531959533,0.4216776192188263,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8716444373130798,0.3660337328910827,0.3476927280426025,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8826429843902588,0.3794949352741241,0.2664801180362701,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8398970365524292,0.3259087204933166,0.3102875351905823,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.735261082649231,0.2155321389436721,0.9796350598335266,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.7619934082031,297.3523864746094,285.0369567871094,1.0,0.524930477142334,0.5093311071395874,0.5093311071395874,1.0,1.0,-2.7923145294189453,1.0406965017318726,1.7516179084777832,0.4101415574550628,0.9885339140892028,0.9885339140892028,0.0,123.74136352539062,133.0,54822.91796875,0.0,1827.3646240234373,1.0,280.0041809082031,283.4642639160156,297.1144714355469,300.5762634277344,293.1499938964844,293.1499938964844,280.04998779296875,34033.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580386638641357,1.0,0.0,0.0,3.7770960330963135,3.777121067047119,9.51939512106037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2158203125,0.0,1663.9937744140625,1895.4371337890625,0.0,3010.61181640625,0.9342073798179626,1.0,0.0,3.0,1.0,0.0
17833560,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9515292048454284,0.4705338776111603,0.4233465790748596,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8710300326347351,0.3677791059017181,0.3493200242519378,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8812583088874817,0.380349338054657,0.2670563757419586,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8389175534248352,0.3269293308258056,0.31123748421669,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7342405319213867,0.2160318344831466,0.9818617105484008,285.038818359375,284.95001220703125,298.4767150878906,294.1495361328125,297.7734069824219,297.3549499511719,285.0384826660156,1.0,0.5268921852111816,0.508718729019165,0.508718729019165,1.0,1.0,-2.800783634185791,1.043204426765442,1.7575792074203491,0.4108116328716278,1.0,1.0,0.0,125.04670715332033,136.0,55039.69921875,0.0,1846.7203369140625,1.0,280.0432434082031,283.4635925292969,297.1303405761719,300.6430969238281,293.1499938964844,293.1499938964844,279.75,33336.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85624098777771,1.0,0.0,0.0,3.846388101577759,3.846413612365722,9.871871498035034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.017578125,0.0,1741.8309326171875,1895.4371337890625,0.0,2993.756103515625,0.9474623203277588,1.0,0.0,3.0,1.0,0.0
17833620,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9485233426094056,0.4721761643886566,0.4253285825252533,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8690319061279297,0.3698219060897827,0.3515683114528656,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8780350089073181,0.38089719414711,0.2677203714847564,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.836483359336853,0.3279264867305755,0.312482625246048,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7318990230560303,0.21641805768013,0.9847154021263124,284.8818054199219,284.95001220703125,298.5160827636719,294.159912109375,297.78350830078125,297.3484191894531,284.8833312988281,1.0,0.5298246145248413,0.5077879428863525,0.5077879428863525,1.0,1.0,-2.8115997314453125,1.0461175441741943,1.7654823064804075,0.4115397930145263,0.9078760743141174,0.9078760743141174,0.0,127.4396514892578,136.0,56147.25390625,0.0,1875.069580078125,1.0,279.7661437988281,283.2877502441406,297.20001220703125,300.86505126953125,293.1499938964844,293.1499938964844,279.75,37757.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865583062171936,1.0,0.0,0.0,3.809422731399536,3.809448719024658,9.68303766057943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.9716796875,0.0,1731.5994873046875,1895.4371337890625,0.0,3081.375,0.9413289427757264,1.0,0.0,3.0,1.0,0.0
17833680,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9469552636146544,0.4726306796073913,0.4257296323776245,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8679430484771729,0.3704105317592621,0.3521462976932525,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8765309453010559,0.3810010254383087,0.2678094208240509,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8353016376495361,0.3281834721565246,0.3127534687519073,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7307974100112915,0.2164897322654724,0.9852066040039062,284.89453125,284.95001220703125,298.5281066894531,294.1629943847656,297.7861022949219,297.3456420898437,284.8966979980469,1.0,0.5306867957115173,0.5074939727783203,0.5074939727783203,1.0,1.0,-2.8137998580932617,1.0465261936187744,1.7672736644744873,0.4115055501461029,0.906169295310974,0.906169295310974,0.0,128.34454345703125,139.0,56114.28515625,0.0,1882.86865234375,1.0,279.7567443847656,283.2995300292969,297.1932678222656,300.8412475585937,293.1499938964844,293.1499938964844,279.45001220703125,38024.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663198351860046,1.0,0.0,0.0,3.783487319946289,3.783513069152832,9.551638413540786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.9560546875,0.0,1702.513671875,1895.4371337890625,0.0,3088.286865234375,0.9365830421447754,1.0,0.0,3.0,1.0,0.0
17833740,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.940842866897583,0.4745492339134216,0.4274533092975616,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8637561202049255,0.3728248178958893,0.3545046746730804,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.870647668838501,0.3813935816287994,0.2681392729282379,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8306775093078613,0.329194962978363,0.3138080239295959,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263984084129333,0.2167078256607055,0.9867886900901794,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.79669189453125,297.3352355957031,284.8868713378906,1.0,0.534103274345398,0.5062692761421204,0.5062692761421204,1.0,1.0,-2.82227087020874,1.0479270219802856,1.7743438482284546,0.4111768305301666,0.8319075107574463,0.8319075107574463,0.0,131.9828643798828,142.0,56290.04296875,0.0,1913.7490234375,1.0,279.4578857421875,283.2701721191406,297.189208984375,300.8632507324219,293.1499938964844,293.1499938964844,279.75,41334.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720183968544006,1.0,0.0,0.0,3.5268921852111816,3.526916027069092,8.299991804960882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.74951171875,0.0,1439.0390625,1895.4371337890625,0.0,3141.7431640625,0.8830594420433044,1.0,0.0,3.0,1.0,0.0
17833800,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.940842866897583,0.4745492339134216,0.4274533092975616,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8637561202049255,0.3728248178958893,0.3545046746730804,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.870647668838501,0.3813935816287994,0.2681392729282379,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8306775093078613,0.329194962978363,0.3138080239295959,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263984084129333,0.2167078256607055,0.9867886900901794,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.79669189453125,297.3352355957031,284.8868713378906,1.0,0.534103274345398,0.5062692761421204,0.5062692761421204,1.0,1.0,-2.82227087020874,1.0479270219802856,1.7743438482284546,0.4111768305301666,0.8319075107574463,0.8319075107574463,0.0,131.9828643798828,142.0,56290.04296875,0.0,1913.7490234375,1.0,279.4578857421875,283.2701721191406,297.189208984375,300.8632507324219,293.1499938964844,293.1499938964844,279.75,41334.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720183968544006,1.0,0.0,0.0,3.5268921852111816,3.526916027069092,8.299991804960882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.74951171875,0.0,1439.0390625,1895.4371337890625,0.0,3141.7431640625,0.8830594420433044,1.0,0.0,3.0,1.0,0.0
17833860,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9387100338935852,0.4780499339103699,0.4303965270519256,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.862566351890564,0.3762244582176208,0.3575786352157593,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8679764866828918,0.3829677402973175,0.2691136598587036,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287513256072998,0.3310862183570862,0.3154816627502441,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7243015170097351,0.2175350487232208,0.9902047514915466,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8155822753906,297.3402404785156,285.0097961425781,1.0,0.5376719236373901,0.5050424933433533,0.5050424933433533,1.0,1.0,-2.8367836475372314,1.0518405437469482,1.7849431037902832,0.4119099676609039,0.937303364276886,0.937303364276886,0.0,134.59629821777344,145.0,55884.04296875,0.0,1949.5489501953125,1.0,279.7414855957031,283.40118408203125,297.1542053222656,300.7186279296875,293.1499938964844,293.1499938964844,279.45001220703125,33462.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614740967750549,1.0,0.0,0.0,3.650135040283203,3.650158643722534,8.890192475519143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.234375,0.0,1514.333984375,1895.4371337890625,0.0,3042.8310546875,0.903654158115387,1.0,0.0,3.0,1.0,0.0
17833920,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9387100338935852,0.4780499339103699,0.4303965270519256,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.862566351890564,0.3762244582176208,0.3575786352157593,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8679764866828918,0.3829677402973175,0.2691136598587036,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287513256072998,0.3310862183570862,0.3154816627502441,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7243015170097351,0.2175350487232208,0.9902047514915466,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8155822753906,297.3402404785156,285.0097961425781,1.0,0.5376719236373901,0.5050424933433533,0.5050424933433533,1.0,1.0,-2.8367836475372314,1.0518405437469482,1.7849431037902832,0.4119099676609039,0.937303364276886,0.937303364276886,0.0,134.59629821777344,145.0,55884.04296875,0.0,1949.5489501953125,1.0,279.7414855957031,283.40118408203125,297.1542053222656,300.7186279296875,293.1499938964844,293.1499938964844,279.45001220703125,33462.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614740967750549,1.0,0.0,0.0,3.650135040283203,3.650158643722534,8.890192475519143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.234375,0.0,1514.333984375,1895.4371337890625,0.0,3042.8310546875,0.903654158115387,1.0,0.0,3.0,1.0,0.0
17833980,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9347865581512452,0.4800578355789184,0.4326286315917969,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602635264396667,0.3789307177066803,0.3604304790496826,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641637563705444,0.3836922645568847,0.269876480102539,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258419036865234,0.332359105348587,0.3169716894626617,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213842868804932,0.2179681211709976,0.9932733178138732,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.82489013671875,297.332763671875,284.9145812988281,1.0,0.5412628054618835,0.503815770149231,0.503815770149231,1.0,1.0,-2.849297046661377,1.0548704862594604,1.7944265604019165,0.4123691022396087,0.8532545566558838,0.8532545566558838,0.0,137.7473602294922,148.0,56641.37890625,0.0,1985.04052734375,1.0,279.4576721191406,283.2848205566406,297.2156677246094,300.8982849121094,293.1499938964844,293.1499938964844,279.75,38675.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697295784950256,1.0,0.0,0.0,3.535876989364624,3.535900354385376,8.34233389923611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.25537109375,0.0,1429.2620849609375,1895.4371337890625,0.0,3120.274169921875,0.8824325203895569,1.0,0.0,3.0,1.0,0.0
17834040,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9347865581512452,0.4800578355789184,0.4326286315917969,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602635264396667,0.3789307177066803,0.3604304790496826,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641637563705444,0.3836922645568847,0.269876480102539,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258419036865234,0.332359105348587,0.3169716894626617,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213842868804932,0.2179681211709976,0.9932733178138732,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.82489013671875,297.332763671875,284.9145812988281,1.0,0.5412628054618835,0.503815770149231,0.503815770149231,1.0,1.0,-2.849297046661377,1.0548704862594604,1.7944265604019165,0.4123691022396087,0.8532545566558838,0.8532545566558838,0.0,137.7473602294922,148.0,56641.37890625,0.0,1985.04052734375,1.0,279.4576721191406,283.2848205566406,297.2156677246094,300.8982849121094,293.1499938964844,293.1499938964844,279.75,38675.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697295784950256,1.0,0.0,0.0,3.535876989364624,3.535900354385376,8.34233389923611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.25537109375,0.0,1429.2620849609375,1895.4371337890625,0.0,3120.274169921875,0.8824325203895569,1.0,0.0,3.0,1.0,0.0
17834100,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9328293204307556,0.4815412759780884,0.4337161779403686,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.859106183052063,0.3805189728736877,0.3618124127388,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8622568845748901,0.3843309581279754,0.2702151834964752,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8243709802627563,0.3331909477710724,0.3176639974117279,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198827266693115,0.2182995975017547,0.9945591688156128,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.83154296875,297.3331604003906,285.03515625,1.0,0.5429994463920593,0.5032023787498474,0.5032023787498474,1.0,1.0,-2.8550450801849365,1.0561739206314087,1.7988712787628174,0.4123921394348144,0.9400148391723632,0.9400148391723632,0.0,139.31443786621094,148.0,56040.53125,0.0,2002.02880859375,1.0,279.6991577148437,283.41455078125,297.1669921875,300.7052307128906,293.1499938964844,293.1499938964844,279.75,33620.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637539744377136,1.0,0.0,0.0,3.598576307296753,3.5985991954803467,8.640814712634892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.03515625,0.0,1459.1519775390625,1895.4371337890625,0.0,3064.216796875,0.8938906788825989,1.0,0.0,3.0,1.0,0.0
17834160,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9319735765457152,0.4831366539001465,0.4351902604103088,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8587446808815002,0.3822217881679535,0.3634350597858429,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8611978888511658,0.3851042091846466,0.2707664966583252,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8236241936683655,0.3341295719146728,0.3185684978961944,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7190212607383728,0.2187169641256332,0.9965232610702516,285.0220642089844,284.95001220703125,298.69464111328125,294.2015380859375,297.8387451171875,297.3351745605469,285.020263671875,1.0,0.5448285341262817,0.5025584101676941,0.5025584101676941,1.0,1.0,-2.862875938415528,1.0582844018936155,1.804591536521912,0.4127835929393768,0.9600987434387208,0.9600987434387208,0.0,140.60586547851562,151.0,56321.30078125,0.0,2021.151611328125,1.0,279.7423095703125,283.3991394042969,297.1819763183594,300.7746887207031,293.1499938964844,293.1499938964844,279.45001220703125,32585.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621235489845276,1.0,0.0,0.0,3.683558464050293,3.683582305908203,9.053748613041536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.7265625,0.0,1545.0421142578125,1895.4371337890625,0.0,3048.9228515625,0.9102806448936462,1.0,0.0,3.0,1.0,0.0
17834220,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275914430618286,0.4847510159015655,0.4370965361595154,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562210202217102,0.3847717940807342,0.3661681711673736,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8572143912315369,0.3856291472911834,0.2714109122753143,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8204885125160217,0.3352339565753937,0.3199266791343689,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158282995223999,0.2190149873495102,0.9991096258163452,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8429260253906,297.32537841796875,284.90625,1.0,0.548321008682251,0.5012704133987427,0.5012704133987427,1.0,1.0,-2.8739755153656006,1.0605602264404297,1.8134154081344604,0.4127666652202606,0.8626508712768555,0.8626508712768555,0.0,143.94908142089844,154.0,57129.39453125,0.0,2055.83056640625,1.0,279.45733642578125,283.2650146484375,297.2353210449219,300.9521484375,293.1499938964844,293.1499938964844,279.75,38496.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718432188034058,1.0,0.0,0.0,3.5839991569519043,3.5840229988098145,8.570952445552393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.541015625,0.0,1479.3121337890625,1895.4371337890625,0.0,3140.10009765625,0.8927532434463501,1.0,0.0,3.0,1.0,0.0
17834280,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275914430618286,0.4847510159015655,0.4370965361595154,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562210202217102,0.3847717940807342,0.3661681711673736,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8572143912315369,0.3856291472911834,0.2714109122753143,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8204885125160217,0.3352339565753937,0.3199266791343689,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158282995223999,0.2190149873495102,0.9991096258163452,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8429260253906,297.32537841796875,284.90625,1.0,0.548321008682251,0.5012704133987427,0.5012704133987427,1.0,1.0,-2.8739755153656006,1.0605602264404297,1.8134154081344604,0.4127666652202606,0.8626508712768555,0.8626508712768555,0.0,143.94908142089844,154.0,57129.39453125,0.0,2055.83056640625,1.0,279.45733642578125,283.2650146484375,297.2353210449219,300.9521484375,293.1499938964844,293.1499938964844,279.75,38496.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718432188034058,1.0,0.0,0.0,3.5839991569519043,3.5840229988098145,8.570952445552393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.541015625,0.0,1479.3121337890625,1895.4371337890625,0.0,3140.10009765625,0.8927532434463501,1.0,0.0,3.0,1.0,0.0
17834340,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9245643019676208,0.4875804483890533,0.4393943846225738,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546167016029358,0.3879724740982055,0.3690660297870636,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8542160391807556,0.3869218528270721,0.272198349237442,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181601762771606,0.3368898034095764,0.3213974833488464,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132694721221924,0.2196526229381561,1.001819729804993,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8523254394531,297.3268737792969,285.0177307128906,1.0,0.5517368912696838,0.4999823868274688,0.4999823868274688,1.0,1.0,-2.8861851692199707,1.0632898807525637,1.8228952884674072,0.4127448797225952,0.970422863960266,0.970422863960266,0.0,146.89637756347656,157.0,56726.02734375,0.0,2090.6806640625,1.0,279.74285888671875,283.38641357421875,297.1927795410156,300.8139953613281,293.1499938964844,293.1499938964844,279.45001220703125,32717.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645524978637695,1.0,0.0,0.0,3.723506450653076,3.723530530929565,9.251187975678477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.8876953125,0.0,1591.4422607421875,1895.4371337890625,0.0,3071.70751953125,0.9192779064178468,1.0,0.0,3.0,1.0,0.0
17834400,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9245643019676208,0.4875804483890533,0.4393943846225738,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546167016029358,0.3879724740982055,0.3690660297870636,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8542160391807556,0.3869218528270721,0.272198349237442,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181601762771606,0.3368898034095764,0.3213974833488464,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132694721221924,0.2196526229381561,1.001819729804993,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8523254394531,297.3268737792969,285.0177307128906,1.0,0.5517368912696838,0.4999823868274688,0.4999823868274688,1.0,1.0,-2.8861851692199707,1.0632898807525637,1.8228952884674072,0.4127448797225952,0.970422863960266,0.970422863960266,0.0,146.89637756347656,157.0,56726.02734375,0.0,2090.6806640625,1.0,279.74285888671875,283.38641357421875,297.1927795410156,300.8139953613281,293.1499938964844,293.1499938964844,279.45001220703125,32717.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645524978637695,1.0,0.0,0.0,3.723506450653076,3.723530530929565,9.251187975678477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.8876953125,0.0,1591.4422607421875,1895.4371337890625,0.0,3071.70751953125,0.9192779064178468,1.0,0.0,3.0,1.0,0.0
17834460,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9203205704689026,0.4889686405658722,0.4411083459854126,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522543907165527,0.390453964471817,0.3717386424541473,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8504694700241089,0.387368232011795,0.2727892398834228,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151127099990845,0.3379087746143341,0.3226768374443054,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7100186347961426,0.2198643386363983,1.0040205717086792,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8529663085937,297.3166198730469,284.901123046875,1.0,0.5550845265388489,0.4986753463745117,0.4986753463745117,1.0,1.0,-2.8963589668273926,1.0650945901870728,1.8312642574310305,0.4124104082584381,0.8685267567634583,0.8685267567634583,0.0,150.24630737304688,160.0,57524.9609375,0.0,2124.336181640625,1.0,279.4570617675781,283.250244140625,297.2414855957031,300.9844055175781,293.1499938964844,293.1499938964844,279.75,38612.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740993142127991,1.0,0.0,0.0,3.622222185134888,3.622246503829956,8.754744840189232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.41796875,0.0,1521.8836669921875,1895.4371337890625,0.0,3161.26025390625,0.9012762904167176,1.0,0.0,3.0,1.0,0.0
17834520,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9203205704689026,0.4889686405658722,0.4411083459854126,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522543907165527,0.390453964471817,0.3717386424541473,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8504694700241089,0.387368232011795,0.2727892398834228,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151127099990845,0.3379087746143341,0.3226768374443054,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7100186347961426,0.2198643386363983,1.0040205717086792,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8529663085937,297.3166198730469,284.901123046875,1.0,0.5550845265388489,0.4986753463745117,0.4986753463745117,1.0,1.0,-2.8963589668273926,1.0650945901870728,1.8312642574310305,0.4124104082584381,0.8685267567634583,0.8685267567634583,0.0,150.24630737304688,160.0,57524.9609375,0.0,2124.336181640625,1.0,279.4570617675781,283.250244140625,297.2414855957031,300.9844055175781,293.1499938964844,293.1499938964844,279.75,38612.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740993142127991,1.0,0.0,0.0,3.622222185134888,3.622246503829956,8.754744840189232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.41796875,0.0,1521.8836669921875,1895.4371337890625,0.0,3161.26025390625,0.9012762904167176,1.0,0.0,3.0,1.0,0.0
17834580,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9174543619155884,0.4916228055953979,0.4432324171066284,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508114218711853,0.3936231434345245,0.374594509601593,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476995825767517,0.3886207342147827,0.2735393345355987,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128829598426819,0.3395120799541473,0.3240874409675598,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074248194694519,0.2204405069351196,1.006418228149414,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8607177734375,297.31805419921875,285.0181884765625,1.0,0.5583641529083252,0.4973683059215545,0.4973683059215545,1.0,1.0,-2.90781569480896,1.067423939704895,1.8403918743133545,0.4120858311653137,0.9786328077316284,0.9786328077316284,0.0,153.17095947265625,148.0,57068.3984375,0.0,2158.30615234375,1.0,279.7431030273437,283.3780822753906,297.19921875,300.8417358398437,293.1499938964844,293.1499938964844,279.45001220703125,32861.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86636883020401,1.0,0.0,0.0,3.754634380340576,3.754658937454224,9.406512049281446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.15234375,0.0,1628.5687255859375,1895.4371337890625,0.0,3088.746337890625,0.9264208674430848,1.0,0.0,3.0,1.0,0.0
17834640,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9174543619155884,0.4916228055953979,0.4432324171066284,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508114218711853,0.3936231434345245,0.374594509601593,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476995825767517,0.3886207342147827,0.2735393345355987,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128829598426819,0.3395120799541473,0.3240874409675598,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074248194694519,0.2204405069351196,1.006418228149414,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8607177734375,297.31805419921875,285.0181884765625,1.0,0.5583641529083252,0.4973683059215545,0.4973683059215545,1.0,1.0,-2.90781569480896,1.067423939704895,1.8403918743133545,0.4120858311653137,0.9786328077316284,0.9786328077316284,0.0,153.17095947265625,148.0,57068.3984375,0.0,2158.30615234375,1.0,279.7431030273437,283.3780822753906,297.19921875,300.8417358398437,293.1499938964844,293.1499938964844,279.45001220703125,32861.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86636883020401,1.0,0.0,0.0,3.754634380340576,3.754658937454224,9.406512049281446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.15234375,0.0,1628.5687255859375,1895.4371337890625,0.0,3088.746337890625,0.9264208674430848,1.0,0.0,3.0,1.0,0.0
17834700,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9203400015830994,0.4923521280288696,0.4441916048526764,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8534793257713318,0.3949373364448547,0.3759782612323761,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8496798276901245,0.3889340758323669,0.2738901972770691,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.814980685710907,0.3400844037532806,0.3247497975826263,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091490626335144,0.2205899953842163,1.0073999166488647,284.8786926269531,284.95001220703125,298.80322265625,294.2220764160156,297.8615417480469,297.3143005371094,284.8733825683594,1.0,0.5581478476524353,0.4967147707939148,0.4967147707939148,1.0,1.0,-2.9130380153656006,1.068354606628418,1.844683289527893,0.4119328260421753,0.8858221173286438,0.8858221173286438,0.0,152.2089385986328,148.0,58089.234375,0.0,2162.4619140625,1.0,279.4952087402344,283.21649169921875,297.2593994140625,301.0731201171875,293.1499938964844,293.1499938964844,279.45001220703125,36660.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731855750083923,1.0,0.0,0.0,3.7398974895477295,3.739922523498535,9.332815125162596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4482421875,0.0,1640.568115234375,1895.4371337890625,0.0,3152.69091796875,0.9238139390945436,1.0,0.0,3.0,1.0,0.0
17834760,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9244812726974488,0.4928346276283264,0.4445663690567016,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8572268486022949,0.3960777819156647,0.3770008087158203,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8526708483695984,0.3890429139137268,0.2739340960979461,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8180263638496399,0.3404929041862488,0.3250868916511535,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7117193937301636,0.2206133157014846,1.007266879081726,284.8943176269531,284.95001220703125,298.8132629394531,294.2256164550781,297.86065673828125,297.3079528808594,284.8971862792969,1.0,0.5570881366729736,0.4960664212703705,0.4960664212703705,1.0,1.0,-2.9150187969207764,1.067954421043396,1.8470642566680908,0.4111148715019226,0.8728639483451843,0.8728639483451843,0.0,150.23292541503906,136.0,57844.67578125,0.0,2156.03515625,1.0,279.4568176269531,283.2384033203125,297.2516174316406,301.01495361328125,293.1499938964844,293.1499938964844,279.75,38768.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755107522010803,1.0,0.0,0.0,3.65302324295044,3.653047800064087,8.904266906029079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.9697265625,0.0,1557.269775390625,1895.4371337890625,0.0,3174.49609375,0.908120572566986,1.0,0.0,3.0,1.0,0.0
17834820,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9374430775642396,0.4949840307235718,0.4458567500114441,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8681680560112,0.3987538516521454,0.3790242075920105,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8622791767120361,0.3901079297065735,0.2742801010608673,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8271223306655884,0.3418406546115875,0.3258928656578064,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194595336914062,0.2210992574691772,1.0075663328170776,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.86688232421875,297.30963134765625,285.02325439453125,1.0,0.5541581511497498,0.494977205991745,0.494977205991745,1.0,1.0,-2.920738935470581,1.0682777166366575,1.852461338043213,0.4100150763988495,0.9801960587501526,0.9801960587501526,0.0,144.40443420410156,136.0,57238.07421875,0.0,2136.81884765625,1.0,279.7372436523437,283.3769836425781,297.2042541503906,300.8485107421875,293.1499938964844,293.1499938964844,279.75,32968.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675197958946228,1.0,0.0,0.0,3.7602689266204834,3.760293483734131,9.434764933757832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.9072265625,0.0,1635.9727783203125,1895.4371337890625,0.0,3099.544189453125,0.9280001521110536,1.0,0.0,3.0,1.0,0.0
17834880,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9406869411468506,0.4953874051570892,0.4461984634399414,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8709170818328857,0.3992796838283539,0.3794729709625244,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8647679090499878,0.3903299868106842,0.274401992559433,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8294076919555664,0.342115044593811,0.3261023163795471,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7213833332061768,0.221210777759552,1.007804036140442,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.8681335449219,297.3100891113281,285.01678466796875,1.0,0.5535016655921936,0.4947697520256042,0.4947697520256042,1.0,1.0,-2.9223732948303223,1.0685603618621826,1.8538130521774288,0.4099218249320984,0.9834407567977904,0.9834407567977904,0.0,143.01658630371094,124.0,57303.890625,0.0,2132.693603515625,1.0,279.7432861328125,283.37042236328125,297.212158203125,300.8699951171875,293.1499938964844,293.1499938964844,279.45001220703125,33034.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673738837242126,1.0,0.0,0.0,3.778209686279297,3.778234481811523,9.525009545541252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.8056640625,0.0,1657.5732421875,1895.4371337890625,0.0,3098.175537109375,0.9318647384643556,1.0,0.0,3.0,1.0,0.0
