time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9607518315315248,0.4965170621871948,0.447242259979248,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892118334770203,0.4017919600009918,0.3816997706890106,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8813251852989197,0.3908189833164215,0.2746700942516327,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445748090744019,0.3431483507156372,0.3269154131412506,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7338334918022156,0.2214505225419998,1.0078179836273191,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.86798095703125,297.3008728027344,284.89508056640625,1.0,0.548575758934021,0.4934730529785156,0.4934730529785156,1.0,1.0,-2.927629232406616,1.068262219429016,1.8593671321868896,0.4084560871124267,0.8760033845901489,0.8760033845901489,0.0,134.0851287841797,112.0,58062.74609375,0.0,2097.083251953125,1.0,279.4564514160156,283.23065185546875,297.2674865722656,301.0437927246094,293.1499938964844,293.1499938964844,279.75,38866.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761047124862671,1.0,0.0,0.0,3.674016714096069,3.674041271209717,9.006903951558343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.9853515625,0.0,1581.640625,1895.4371337890625,0.0,3180.06591796875,0.9127931594848632,1.0,0.0,3.0,1.0,0.0
17835000,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9607518315315248,0.4965170621871948,0.447242259979248,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892118334770203,0.4017919600009918,0.3816997706890106,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8813251852989197,0.3908189833164215,0.2746700942516327,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445748090744019,0.3431483507156372,0.3269154131412506,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7338334918022156,0.2214505225419998,1.0078179836273191,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.86798095703125,297.3008728027344,284.89508056640625,1.0,0.548575758934021,0.4934730529785156,0.4934730529785156,1.0,1.0,-2.927629232406616,1.068262219429016,1.8593671321868896,0.4084560871124267,0.8760033845901489,0.8760033845901489,0.0,134.0851287841797,112.0,58062.74609375,0.0,2097.083251953125,1.0,279.4564514160156,283.23065185546875,297.2674865722656,301.0437927246094,293.1499938964844,293.1499938964844,279.75,38866.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761047124862671,1.0,0.0,0.0,3.674016714096069,3.674041271209717,9.006903951558343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.9853515625,0.0,1581.640625,1895.4371337890625,0.0,3180.06591796875,0.9127931594848632,1.0,0.0,3.0,1.0,0.0
17835060,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9846096634864808,0.4989955723285675,0.4486796259880066,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148764610290528,0.405060201883316,0.3841009736061096,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.90457022190094,0.392172247171402,0.2750871777534485,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8660914897918701,0.344826728105545,0.3278521597385406,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512269020080566,0.222116932272911,1.00804603099823,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8753967285156,297.3036804199219,285.0177001953125,1.0,0.542858898639679,0.4922824501991272,0.4922824501991272,1.0,1.0,-2.934136390686035,1.0686771869659424,1.8654590845108032,0.4071872532367706,0.988114058971405,0.988114058971405,0.0,123.5333480834961,100.0,57494.2421875,0.0,2055.351318359375,1.0,279.743408203125,283.3663024902344,297.2313842773437,300.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,33116.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676774501800537,1.0,0.0,0.0,3.795064449310303,3.795089483261109,9.610181450625532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.650390625,0.0,1678.1934814453125,1895.4371337890625,0.0,3101.023193359375,0.9357396960258484,1.0,0.0,3.0,1.0,0.0
17835120,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9846096634864808,0.4989955723285675,0.4486796259880066,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148764610290528,0.405060201883316,0.3841009736061096,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.90457022190094,0.392172247171402,0.2750871777534485,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8660914897918701,0.344826728105545,0.3278521597385406,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512269020080566,0.222116932272911,1.00804603099823,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8753967285156,297.3036804199219,285.0177001953125,1.0,0.542858898639679,0.4922824501991272,0.4922824501991272,1.0,1.0,-2.934136390686035,1.0686771869659424,1.8654590845108032,0.4071872532367706,0.988114058971405,0.988114058971405,0.0,123.5333480834961,100.0,57494.2421875,0.0,2055.351318359375,1.0,279.743408203125,283.3663024902344,297.2313842773437,300.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,33116.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676774501800537,1.0,0.0,0.0,3.795064449310303,3.795089483261109,9.610181450625532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.650390625,0.0,1678.1934814453125,1895.4371337890625,0.0,3101.023193359375,0.9357396960258484,1.0,0.0,3.0,1.0,0.0
17835180,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5004907250404358,0.4444097280502319,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9420047402381896,0.4075727462768554,0.3863773643970489,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.92914479970932,0.392665147781372,0.2753941118717193,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8875572085380554,0.3458584547042846,0.3287108540534973,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7687057852745056,0.2223744243383407,1.0083495378494265,284.8871765136719,284.95001220703125,298.8872375488281,294.2667236328125,297.8758544921875,297.2965393066406,284.8879699707031,1.0,0.5361190438270569,0.4910918176174164,0.4910918176174164,1.0,1.0,-2.92693305015564,1.0633331537246704,1.8636000156402588,0.4044608473777771,0.8764933347702026,0.8764933347702026,0.0,114.5489501953125,88.0,58138.88671875,0.0,2002.8956298828125,1.0,279.4566345214844,283.2204284667969,297.2894592285156,301.0765075683594,293.1499938964844,293.1499938964844,279.75,38899.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762140274047852,1.0,0.0,0.0,3.6916344165802,3.691659450531006,9.093491826206446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8564453125,0.0,1601.92919921875,1895.4371337890625,0.0,3181.0908203125,0.9166337251663208,1.0,0.0,3.0,1.0,0.0
17835240,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5004907250404358,0.4444097280502319,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9420047402381896,0.4075727462768554,0.3863773643970489,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.92914479970932,0.392665147781372,0.2753941118717193,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8875572085380554,0.3458584547042846,0.3287108540534973,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7687057852745056,0.2223744243383407,1.0083495378494265,284.8871765136719,284.95001220703125,298.8872375488281,294.2667236328125,297.8758544921875,297.2965393066406,284.8879699707031,1.0,0.5361190438270569,0.4910918176174164,0.4910918176174164,1.0,1.0,-2.92693305015564,1.0633331537246704,1.8636000156402588,0.4044608473777771,0.8764933347702026,0.8764933347702026,0.0,114.5489501953125,88.0,58138.88671875,0.0,2002.8956298828125,1.0,279.4566345214844,283.2204284667969,297.2894592285156,301.0765075683594,293.1499938964844,293.1499938964844,279.75,38899.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762140274047852,1.0,0.0,0.0,3.6916344165802,3.691659450531006,9.093491826206446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8564453125,0.0,1601.92919921875,1895.4371337890625,0.0,3181.0908203125,0.9166337251663208,1.0,0.0,3.0,1.0,0.0
17835300,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.5035481452941895,0.4293393790721893,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9550906419754028,0.4090628623962402,0.3874361217021942,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9417165517807008,0.3931767642498016,0.2754780054092407,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.898454487323761,0.3465598523616791,0.3290570378303528,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.777664840221405,0.22260782122612,1.0081560611724854,285.00927734375,284.95001220703125,298.89581298828125,294.27325439453125,297.88397216796875,297.3055725097656,285.0118713378906,1.0,0.532015323638916,0.4904965162277221,0.4904965162277221,1.0,1.0,-2.9169864654541016,1.058185577392578,1.858801007270813,0.4007343351840973,0.9566929340362548,0.9566929340362548,0.0,110.22393798828124,88.0,57115.1484375,0.0,1960.4019775390625,1.0,279.7025756835937,283.361083984375,297.2378234863281,300.8564147949219,293.1499938964844,293.1499938964844,279.75,34675.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695359826087952,1.0,0.0,0.0,3.724519968032837,3.724544286727905,9.256224302589544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.5400390625,0.0,1607.5538330078125,1895.4371337890625,0.0,3118.457763671875,0.9227420091629028,1.0,0.0,3.0,1.0,0.0
17835360,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.5082717537879944,0.4146481454372406,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9678179025650024,0.4106888473033905,0.3887959122657776,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.954404592514038,0.3938482403755188,0.2758159637451172,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9101399779319764,0.347386360168457,0.3296651840209961,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7871530055999756,0.2229509651660919,1.0088553428649902,284.9940490722656,284.95001220703125,298.9042358398437,294.28009033203125,297.8985290527344,297.324951171875,284.991455078125,1.0,0.527396559715271,0.4900179505348205,0.4900179505348205,1.0,1.0,-2.9029412269592285,1.051498532295227,1.8514426946640008,0.3971072435379028,0.964902400970459,0.964902400970459,0.0,106.0080337524414,106.0,56984.56640625,0.0,1916.544921875,1.0,279.74334716796875,283.346435546875,297.2499389648437,300.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,33890.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866541862487793,1.0,0.0,0.0,3.7827532291412354,3.782778263092041,9.54793222263106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.2900390625,0.0,1669.5843505859375,1895.4371337890625,0.0,3090.3701171875,0.9334270358085632,1.0,0.0,3.0,1.0,0.0
17835420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5161449909210205,0.4111157059669494,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.972526490688324,0.41319340467453,0.3912891149520874,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9578900337219238,0.3943219482898712,0.2762716710567474,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.914175033569336,0.3484003841876983,0.330738365650177,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899448871612549,0.2232975512742996,1.0106425285339355,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9200744628906,297.3509216308594,284.8984069824219,1.0,0.5281128883361816,0.4890607893466949,0.4890607893466949,1.0,1.0,-2.9056320190429688,1.0508314371109009,1.854800581932068,0.3950885534286499,0.8646925687789917,0.8646925687789917,0.0,105.20828247070312,126.0,57503.49609375,0.0,1916.990234375,1.0,279.4568786621094,283.2362670898437,297.3049011230469,301.042724609375,293.1499938964844,293.1499938964844,279.75,39486.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724074959754944,1.0,0.0,0.0,3.633178234100342,3.633202791213989,8.807785434328252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1025390625,0.0,1540.500732421875,1895.4371337890625,0.0,3145.393310546875,0.9046648740768432,1.0,0.0,3.0,1.0,0.0
17835480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5161449909210205,0.4111157059669494,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.972526490688324,0.41319340467453,0.3912891149520874,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9578900337219238,0.3943219482898712,0.2762716710567474,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.914175033569336,0.3484003841876983,0.330738365650177,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899448871612549,0.2232975512742996,1.0106425285339355,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9200744628906,297.3509216308594,284.8984069824219,1.0,0.5281128883361816,0.4890607893466949,0.4890607893466949,1.0,1.0,-2.9056320190429688,1.0508314371109009,1.854800581932068,0.3950885534286499,0.8646925687789917,0.8646925687789917,0.0,105.20828247070312,126.0,57503.49609375,0.0,1916.990234375,1.0,279.4568786621094,283.2362670898437,297.3049011230469,301.042724609375,293.1499938964844,293.1499938964844,279.75,39486.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724074959754944,1.0,0.0,0.0,3.633178234100342,3.633202791213989,8.807785434328252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1025390625,0.0,1540.500732421875,1895.4371337890625,0.0,3145.393310546875,0.9046648740768432,1.0,0.0,3.0,1.0,0.0
17835540,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5199154019355774,0.4272328317165375,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627209305763244,0.4165624380111694,0.3943670988082886,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456697106361388,0.3957580327987671,0.2771805822849273,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030325412750244,0.3501430153846741,0.3323212265968323,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7806046605110168,0.2241164594888687,1.0143885612487793,285.0369567871094,284.95001220703125,298.93682861328125,294.3097839355469,297.92938232421875,297.3568420410156,285.0363464355469,1.0,0.5359291434288025,0.4881036579608917,0.4881036579608917,1.0,1.0,-2.936174392700196,1.061515212059021,1.874659299850464,0.3984439373016357,0.9928284883499146,0.9928284883499146,0.0,110.35760498046876,144.0,57397.62890625,0.0,1992.8707275390625,1.0,279.7431945800781,283.3793640136719,297.2841186523437,300.9341735839844,293.1499938964844,293.1499938964844,279.45001220703125,32670.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633645176887512,1.0,0.0,0.0,3.774003505706787,3.7740280628204346,9.503812634648056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.658203125,0.0,1649.7955322265625,1895.4371337890625,0.0,3060.5634765625,0.9307637810707092,1.0,0.0,3.0,1.0,0.0
17835600,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5199154019355774,0.4272328317165375,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627209305763244,0.4165624380111694,0.3943670988082886,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456697106361388,0.3957580327987671,0.2771805822849273,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030325412750244,0.3501430153846741,0.3323212265968323,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7806046605110168,0.2241164594888687,1.0143885612487793,285.0369567871094,284.95001220703125,298.93682861328125,294.3097839355469,297.92938232421875,297.3568420410156,285.0363464355469,1.0,0.5359291434288025,0.4881036579608917,0.4881036579608917,1.0,1.0,-2.936174392700196,1.061515212059021,1.874659299850464,0.3984439373016357,0.9928284883499146,0.9928284883499146,0.0,110.35760498046876,144.0,57397.62890625,0.0,1992.8707275390625,1.0,279.7431945800781,283.3793640136719,297.2841186523437,300.9341735839844,293.1499938964844,293.1499938964844,279.45001220703125,32670.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633645176887512,1.0,0.0,0.0,3.774003505706787,3.7740280628204346,9.503812634648056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.658203125,0.0,1649.7955322265625,1895.4371337890625,0.0,3060.5634765625,0.9307637810707092,1.0,0.0,3.0,1.0,0.0
17835660,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.5168988108634949,0.4559850394725799,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.942804753780365,0.4191223382949829,0.3973284065723419,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9232506155967712,0.3962947428226471,0.2779882848262787,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844587206840515,0.3512021601200104,0.3338423669338226,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7645559310913086,0.2244070023298263,1.0179754495620728,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.9117431640625,297.3205871582031,284.9214782714844,1.0,0.5479798913002014,0.4869460761547088,0.4869460761547088,1.0,1.0,-2.981396675109864,1.077717661857605,1.903679132461548,0.4043045341968536,0.9073821306228638,0.9073821306228638,0.0,119.6272201538086,162.0,59009.66015625,0.0,2116.292236328125,1.0,279.4562683105469,283.2344055175781,297.3598022460937,301.1766662597656,293.1499938964844,293.1499938964844,279.1499938964844,37213.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740731477737427,1.0,0.0,0.0,3.7304368019104,3.730461835861206,9.28565782487567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.1708984375,0.0,1633.796630859375,1895.4371337890625,0.0,3161.014892578125,0.9242964386940002,1.0,0.0,3.0,1.0,0.0
17835720,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.5168988108634949,0.4559850394725799,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.942804753780365,0.4191223382949829,0.3973284065723419,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9232506155967712,0.3962947428226471,0.2779882848262787,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844587206840515,0.3512021601200104,0.3338423669338226,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7645559310913086,0.2244070023298263,1.0179754495620728,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.9117431640625,297.3205871582031,284.9214782714844,1.0,0.5479798913002014,0.4869460761547088,0.4869460761547088,1.0,1.0,-2.981396675109864,1.077717661857605,1.903679132461548,0.4043045341968536,0.9073821306228638,0.9073821306228638,0.0,119.6272201538086,162.0,59009.66015625,0.0,2116.292236328125,1.0,279.4562683105469,283.2344055175781,297.3598022460937,301.1766662597656,293.1499938964844,293.1499938964844,279.1499938964844,37213.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740731477737427,1.0,0.0,0.0,3.7304368019104,3.730461835861206,9.28565782487567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.1708984375,0.0,1633.796630859375,1895.4371337890625,0.0,3161.014892578125,0.9242964386940002,1.0,0.0,3.0,1.0,0.0
17835780,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9709563851356506,0.5117215514183044,0.4617345631122589,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035361409187316,0.421265959739685,0.4000265896320343,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8854497075080872,0.3963933289051056,0.2785584032535553,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512263894081116,0.3518457114696502,0.3351422846317291,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7366061210632324,0.2242158204317093,1.020571231842041,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.88946533203125,297.2781066894531,284.89630126953125,1.0,0.5605784058570862,0.4857885241508484,0.4857885241508484,1.0,1.0,-2.997776985168457,1.0820311307907104,1.915745735168457,0.4053791463375091,0.8385227918624878,0.8385227918624878,0.0,136.8066864013672,180.0,59546.33984375,0.0,2231.915771484375,1.0,279.15802001953125,283.1866149902344,297.3666687011719,301.2449951171875,293.1499938964844,293.1499938964844,279.45001220703125,40382.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817290663719177,1.0,0.0,0.0,3.530418634414673,3.530442237854004,8.316598041346879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.9140625,0.0,1435.8712158203125,1895.4371337890625,0.0,3232.7822265625,0.8827980160713196,1.0,0.0,3.0,1.0,0.0
17835840,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9709563851356506,0.5117215514183044,0.4617345631122589,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035361409187316,0.421265959739685,0.4000265896320343,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8854497075080872,0.3963933289051056,0.2785584032535553,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512263894081116,0.3518457114696502,0.3351422846317291,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7366061210632324,0.2242158204317093,1.020571231842041,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.88946533203125,297.2781066894531,284.89630126953125,1.0,0.5605784058570862,0.4857885241508484,0.4857885241508484,1.0,1.0,-2.997776985168457,1.0820311307907104,1.915745735168457,0.4053791463375091,0.8385227918624878,0.8385227918624878,0.0,136.8066864013672,180.0,59546.33984375,0.0,2231.915771484375,1.0,279.15802001953125,283.1866149902344,297.3666687011719,301.2449951171875,293.1499938964844,293.1499938964844,279.45001220703125,40382.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817290663719177,1.0,0.0,0.0,3.530418634414673,3.530442237854004,8.316598041346879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.9140625,0.0,1435.8712158203125,1895.4371337890625,0.0,3232.7822265625,0.8827980160713196,1.0,0.0,3.0,1.0,0.0
17835900,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9524260759353638,0.511568546295166,0.4611979722976684,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8878505825996399,0.4227048754692077,0.4015495777130127,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8696117997169495,0.3968658149242401,0.2789937257766723,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8371519446372986,0.3524722158908844,0.3359288871288299,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7245883941650391,0.2242924124002456,1.0221108198165894,285.0182800292969,284.95001220703125,298.9754943847656,294.3515319824219,297.8887939453125,297.2735290527344,285.0210876464844,1.0,0.5666286945343018,0.4852097332477569,0.4852097332477569,1.0,1.0,-3.0014636516571045,1.0823843479156494,1.919079303741455,0.4047154486179352,0.923251748085022,0.923251748085022,0.0,145.9938201904297,180.0,58883.01953125,0.0,2286.10546875,1.0,279.3992919921875,283.3231811523437,297.31689453125,301.0359802246094,293.1499938964844,293.1499938964844,279.45001220703125,34526.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750543594360352,1.0,0.0,0.0,3.58073353767395,3.580756664276123,8.555340968996461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.6103515625,0.0,1446.6502685546875,1895.4371337890625,0.0,3170.21630859375,0.8908952474594116,1.0,0.0,3.0,1.0,0.0
17835960,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.936416745185852,0.5119759440422058,0.4617075324058532,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8753163814544678,0.4242444634437561,0.403323233127594,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8570721745491028,0.3974670767784118,0.2796465158462524,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.825980007648468,0.3532054126262665,0.3369366824626922,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7145569920539856,0.2244595885276794,1.0243470668792725,285.0083312988281,284.95001220703125,298.9830017089844,294.3603820800781,297.89019775390625,297.2726745605469,285.0071716308594,1.0,0.5728312134742737,0.4843421578407287,0.4843421578407287,1.0,1.0,-3.00888991355896,1.0836952924728394,1.9251946210861208,0.4042519032955169,0.9385638236999512,0.9385638236999512,0.0,154.71221923828125,198.0,59141.5234375,0.0,2344.1953125,1.0,279.442138671875,283.31060791015625,297.3353881835937,301.10577392578125,293.1499938964844,293.1499938964844,279.1499938964844,33337.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727582097053528,1.0,0.0,0.0,3.6552016735076895,3.6552252769470215,8.914889804145787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.1064453125,0.0,1519.01318359375,1895.4371337890625,0.0,3148.682373046875,0.904447376728058,1.0,0.0,3.0,1.0,0.0
17836020,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9088360071182252,0.5116870999336243,0.4623239636421203,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8545275926589966,0.4262358248233795,0.4060784876346588,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8364273309707642,0.3976607024669647,0.2804506421089172,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8064516186714172,0.3538534343242645,0.3383959531784057,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6958556175231934,0.2243055403232574,1.027389407157898,284.9082336425781,284.95001220703125,298.9967041015625,294.3769836425781,297.8867492675781,297.2620544433594,284.9110717773437,1.0,0.5841084718704224,0.4827458560466766,0.4827458560466766,1.0,1.0,-3.0193288326263428,1.0846630334854126,1.9346656799316408,0.4030492901802063,0.854554295539856,0.854554295539856,0.0,171.53305053710938,198.0,59896.67578125,0.0,2449.834228515625,1.0,279.1602478027344,283.1946105957031,297.4000549316406,301.2937316894531,293.1499938964844,293.1499938964844,279.1499938964844,38795.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805143237113953,1.0,0.0,0.0,3.5464859008789062,3.5465095043182373,8.392469794671342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0400390625,0.0,1441.34814453125,1895.4371337890625,0.0,3221.400634765625,0.8847742080688477,1.0,0.0,3.0,1.0,0.0
17836080,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9067111015319824,0.5116868615150452,0.4623494446277618,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8528675436973572,0.4264115989208221,0.4062884449958801,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8347715735435486,0.3976803719997406,0.2804964184761047,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8047472834587097,0.3539102375507355,0.3384970724582672,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6942906975746155,0.2242898792028427,1.0275672674179075,284.9130859375,284.95001220703125,298.9978942871094,294.3784484863281,297.88653564453125,297.26129150390625,284.9148864746094,1.0,0.5850709080696106,0.4826070666313171,0.4826070666313171,1.0,1.0,-3.0200018882751465,1.0846503973007202,1.9353514909744265,0.4029005467891693,0.8556734919548035,0.8556734919548035,0.0,173.02711486816406,201.0,59908.3828125,0.0,2458.78076171875,1.0,279.1576843261719,283.1976013183594,297.3981018066406,301.2870788574219,293.1499938964844,293.1499938964844,279.45001220703125,38487.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805136680603027,1.0,0.0,0.0,3.54321026802063,3.543233633041382,8.376973141821509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.4580078125,0.0,1435.640869140625,1895.4371337890625,0.0,3221.39453125,0.8838716745376587,1.0,0.0,3.0,1.0,0.0
17836140,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8928002119064331,0.5127258896827698,0.4633899629116058,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420522212982178,0.4292210042476654,0.4091804623603821,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8234159350395203,0.3986141681671142,0.2813136279582977,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930528521537781,0.3551498651504516,0.3399402499198913,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6833251118659973,0.2244668006896972,1.029890537261963,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.88934326171875,297.2601928710937,285.0129089355469,1.0,0.5927785634994507,0.4808719456195831,0.4808719456195831,1.0,1.0,-3.03023624420166,1.0852066278457642,1.945029735565185,0.4013215005397796,0.954414129257202,0.954414129257202,0.0,184.6158142089844,189.0,59541.68359375,0.0,2537.76611328125,1.0,279.44171142578125,283.3089599609375,297.37725830078125,301.1722412109375,293.1499938964844,293.1499938964844,279.1499938964844,32896.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729057908058167,1.0,0.0,0.0,3.6812939643859854,3.681317567825317,9.042619808496966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.6474609375,0.0,1544.8450927734375,1895.4371337890625,0.0,3150.066650390625,0.9101260304450988,1.0,0.0,3.0,1.0,0.0
17836200,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8928002119064331,0.5127258896827698,0.4633899629116058,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420522212982178,0.4292210042476654,0.4091804623603821,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8234159350395203,0.3986141681671142,0.2813136279582977,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930528521537781,0.3551498651504516,0.3399402499198913,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6833251118659973,0.2244668006896972,1.029890537261963,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.88934326171875,297.2601928710937,285.0129089355469,1.0,0.5927785634994507,0.4808719456195831,0.4808719456195831,1.0,1.0,-3.03023624420166,1.0852066278457642,1.945029735565185,0.4013215005397796,0.954414129257202,0.954414129257202,0.0,184.6158142089844,189.0,59541.68359375,0.0,2537.76611328125,1.0,279.44171142578125,283.3089599609375,297.37725830078125,301.1722412109375,293.1499938964844,293.1499938964844,279.1499938964844,32896.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729057908058167,1.0,0.0,0.0,3.6812939643859854,3.681317567825317,9.042619808496966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.6474609375,0.0,1544.8450927734375,1895.4371337890625,0.0,3150.066650390625,0.9101260304450988,1.0,0.0,3.0,1.0,0.0
17836260,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.890953779220581,0.5123137831687927,0.4634349942207336,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418447375297546,0.4312737882137298,0.4113755822181701,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8221073150634766,0.3987212479114532,0.2816027998924255,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920361161231995,0.3557594418525696,0.3407543003559112,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818310022354126,0.2242750972509384,1.02986741065979,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8866577148437,297.25030517578125,284.90655517578125,1.0,0.5937804579734802,0.4795221984386444,0.4795221984386444,1.0,1.0,-3.034240484237671,1.083969235420227,1.950271248817444,0.3995323181152344,0.8605607151985168,0.8605607151985168,0.0,186.33018493652344,177.0,60274.48828125,0.0,2554.2119140625,1.0,279.15740966796875,283.18408203125,297.4378356933594,301.3531188964844,293.1499938964844,293.1499938964844,279.45001220703125,38537.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881165623664856,1.0,0.0,0.0,3.576164484024048,3.576188087463379,8.533521054232551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4677734375,0.0,1471.162353515625,1895.4371337890625,0.0,3227.503173828125,0.8910876512527466,1.0,0.0,3.0,1.0,0.0
17836320,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.890953779220581,0.5123137831687927,0.4634349942207336,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418447375297546,0.4312737882137298,0.4113755822181701,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8221073150634766,0.3987212479114532,0.2816027998924255,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920361161231995,0.3557594418525696,0.3407543003559112,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818310022354126,0.2242750972509384,1.02986741065979,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8866577148437,297.25030517578125,284.90655517578125,1.0,0.5937804579734802,0.4795221984386444,0.4795221984386444,1.0,1.0,-3.034240484237671,1.083969235420227,1.950271248817444,0.3995323181152344,0.8605607151985168,0.8605607151985168,0.0,186.33018493652344,177.0,60274.48828125,0.0,2554.2119140625,1.0,279.15740966796875,283.18408203125,297.4378356933594,301.3531188964844,293.1499938964844,293.1499938964844,279.45001220703125,38537.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881165623664856,1.0,0.0,0.0,3.576164484024048,3.576188087463379,8.533521054232551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4677734375,0.0,1471.162353515625,1895.4371337890625,0.0,3227.503173828125,0.8910876512527466,1.0,0.0,3.0,1.0,0.0
17836380,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973315954208374,0.5132765173912048,0.4637548625469208,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487250208854675,0.4341254234313965,0.413630336523056,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275768756866455,0.3997000455856323,0.281951367855072,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981603741645813,0.3570353388786316,0.3415599763393402,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866272687911987,0.2245474159717559,1.0294625759124756,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8909606933594,297.251220703125,285.00762939453125,1.0,0.5913466215133667,0.4781724214553833,0.4781724214553833,1.0,1.0,-3.0382301807403564,1.0827491283416748,1.9554810523986816,0.397562026977539,0.9571294784545898,0.9571294784545898,0.0,181.526596069336,165.0,59778.1796875,0.0,2536.904541015625,1.0,279.4419250488281,283.3007202148437,297.4141845703125,301.2267150878906,293.1499938964844,293.1499938964844,279.1499938964844,33122.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733162879943848,1.0,0.0,0.0,3.7039074897766113,3.7039315700531006,9.154056215265882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.4697265625,0.0,1572.1290283203125,1895.4371337890625,0.0,3153.916748046875,0.9153652787208556,1.0,0.0,3.0,1.0,0.0
17836440,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973315954208374,0.5132765173912048,0.4637548625469208,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487250208854675,0.4341254234313965,0.413630336523056,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275768756866455,0.3997000455856323,0.281951367855072,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981603741645813,0.3570353388786316,0.3415599763393402,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866272687911987,0.2245474159717559,1.0294625759124756,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8909606933594,297.251220703125,285.00762939453125,1.0,0.5913466215133667,0.4781724214553833,0.4781724214553833,1.0,1.0,-3.0382301807403564,1.0827491283416748,1.9554810523986816,0.397562026977539,0.9571294784545898,0.9571294784545898,0.0,181.526596069336,165.0,59778.1796875,0.0,2536.904541015625,1.0,279.4419250488281,283.3007202148437,297.4141845703125,301.2267150878906,293.1499938964844,293.1499938964844,279.1499938964844,33122.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733162879943848,1.0,0.0,0.0,3.7039074897766113,3.7039315700531006,9.154056215265882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.4697265625,0.0,1572.1290283203125,1895.4371337890625,0.0,3153.916748046875,0.9153652787208556,1.0,0.0,3.0,1.0,0.0
17836500,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9023077487945556,0.5131869912147522,0.4638771712779999,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8538212776184082,0.4352678954601288,0.4147494733333587,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8318184018135071,0.399884432554245,0.2821269035339355,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8028270602226257,0.3574499487876892,0.3419628441333771,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.690477192401886,0.2245687842369079,1.0293188095092771,284.8742980957031,284.95001220703125,299.04901123046875,294.4444580078125,297.8909606933594,297.2485046386719,284.8707580566406,1.0,0.5893919467926025,0.4774975478649139,0.4774975478649139,1.0,1.0,-3.0402512550354004,1.082131028175354,1.9581201076507568,0.3966819643974304,0.865715742111206,0.865715742111206,0.0,177.83767700195312,165.0,60709.96484375,0.0,2521.598876953125,1.0,279.19635009765625,283.14874267578125,297.47686767578125,301.45880126953125,293.1499938964844,293.1499938964844,279.1499938964844,37314.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794395327568054,1.0,0.0,0.0,3.677206516265869,3.6772310733795166,9.022550671033968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.587890625,0.0,1573.5567626953125,1895.4371337890625,0.0,3211.327880859375,0.9100605845451356,1.0,0.0,3.0,1.0,0.0
17836560,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.907435417175293,0.512881338596344,0.46345916390419,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.859116792678833,0.4362798929214477,0.4155502915382385,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8361594080924988,0.3999180495738983,0.2820432484149933,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.807589590549469,0.3577421307563782,0.3420938551425934,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6944321990013123,0.2245037406682968,1.0283451080322266,284.9012756347656,284.95001220703125,299.0563049316406,294.4540710449219,297.8900756835937,297.2442626953125,284.9034118652344,1.0,0.5869585275650024,0.4768914580345154,0.4768914580345154,1.0,1.0,-3.039600372314453,1.0805749893188477,1.959025263786316,0.3954282402992248,0.8614403605461121,0.8614403605461121,0.0,173.89566040039062,153.0,60447.76953125,0.0,2499.936767578125,1.0,279.157470703125,283.1788330078125,297.4738464355469,301.4012756347656,293.1499938964844,293.1499938964844,279.45001220703125,38747.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810673356056213,1.0,0.0,0.0,3.590843677520752,3.590867757797241,8.603720971223083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.4599609375,0.0,1488.5682373046875,1895.4371337890625,0.0,3226.582763671875,0.8945055603981018,1.0,0.0,3.0,1.0,0.0
17836620,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9236133098602296,0.5138556361198425,0.4635965526103973,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739954829216003,0.4392380118370056,0.4177012145519256,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487765789031982,0.4010032713413238,0.2823166251182556,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202645778656006,0.3591149151325226,0.3427889347076416,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057403326034546,0.224914014339447,1.027614951133728,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.89569091796875,297.24713134765625,285.00714111328125,1.0,0.5815008878707886,0.4756792485713959,0.4756792485713959,1.0,1.0,-3.042630195617676,1.079221487045288,1.9634088277816768,0.3935557305812835,0.959460437297821,0.959460437297821,0.0,163.976806640625,141.0,59924.8515625,0.0,2454.1728515625,1.0,279.4428405761719,283.2982177734375,297.45050048828125,301.2728881835937,293.1499938964844,293.1499938964844,279.1499938964844,33140.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728650212287903,1.0,0.0,0.0,3.7169227600097656,3.716946840286255,9.218501872965136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.7509765625,0.0,1587.118408203125,1895.4371337890625,0.0,3149.68408203125,0.918058454990387,1.0,0.0,3.0,1.0,0.0
17836680,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9236133098602296,0.5138556361198425,0.4635965526103973,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739954829216003,0.4392380118370056,0.4177012145519256,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487765789031982,0.4010032713413238,0.2823166251182556,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202645778656006,0.3591149151325226,0.3427889347076416,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057403326034546,0.224914014339447,1.027614951133728,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.89569091796875,297.24713134765625,285.00714111328125,1.0,0.5815008878707886,0.4756792485713959,0.4756792485713959,1.0,1.0,-3.042630195617676,1.079221487045288,1.9634088277816768,0.3935557305812835,0.959460437297821,0.959460437297821,0.0,163.976806640625,141.0,59924.8515625,0.0,2454.1728515625,1.0,279.4428405761719,283.2982177734375,297.45050048828125,301.2728881835937,293.1499938964844,293.1499938964844,279.1499938964844,33140.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728650212287903,1.0,0.0,0.0,3.7169227600097656,3.716946840286255,9.218501872965136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.7509765625,0.0,1587.118408203125,1895.4371337890625,0.0,3149.68408203125,0.918058454990387,1.0,0.0,3.0,1.0,0.0
17836740,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9426235556602478,0.5134199261665344,0.4631789028644562,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914685845375061,0.4414540827274322,0.4195841550827026,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8638271689414978,0.4012862741947174,0.2823834121227264,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344295024871826,0.3598825335502624,0.3432824909687042,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7182968258857727,0.2249750047922134,1.0264954566955566,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8959655761719,297.2418518066406,284.9029846191406,1.0,0.5754180550575256,0.4744670391082763,0.4744670391082763,1.0,1.0,-3.04372787475586,1.0770636796951294,1.9666643142700195,0.3914952874183655,0.8632307648658752,0.8632307648658752,0.0,153.52108764648438,129.0,60591.046875,0.0,2401.940673828125,1.0,279.1571960449219,283.1763916015625,297.5115661621094,301.4481506347656,293.1499938964844,293.1499938964844,279.45001220703125,38768.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805308938026428,1.0,0.0,0.0,3.6013219356536865,3.601346015930176,8.654005796415731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2314453125,0.0,1500.12451171875,1895.4371337890625,0.0,3221.555419921875,0.8968487977981567,1.0,0.0,3.0,1.0,0.0
