time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9426235556602478,0.5134199261665344,0.4631789028644562,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914685845375061,0.4414540827274322,0.4195841550827026,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8638271689414978,0.4012862741947174,0.2823834121227264,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344295024871826,0.3598825335502624,0.3432824909687042,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7182968258857727,0.2249750047922134,1.0264954566955566,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8959655761719,297.2418518066406,284.9029846191406,1.0,0.5754180550575256,0.4744670391082763,0.4744670391082763,1.0,1.0,-3.04372787475586,1.0770636796951294,1.9666643142700195,0.3914952874183655,0.8632307648658752,0.8632307648658752,0.0,153.52108764648438,129.0,60591.046875,0.0,2401.940673828125,1.0,279.1571960449219,283.1763916015625,297.5115661621094,301.4481506347656,293.1499938964844,293.1499938964844,279.45001220703125,38768.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805308938026428,1.0,0.0,0.0,3.6013219356536865,3.601346015930176,8.654005796415731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2314453125,0.0,1500.12451171875,1895.4371337890625,0.0,3221.555419921875,0.8968487977981567,1.0,0.0,3.0,1.0,0.0
17836860,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.965493142604828,0.5143300890922546,0.4632052481174469,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.91432785987854,0.4444566965103149,0.4217181503772735,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8837148547172546,0.402412861585617,0.2826432883739471,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527883291244507,0.3612945079803467,0.3439570665359497,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331647276878357,0.2254603654146194,1.0258378982543943,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9022216796875,297.2455139160156,285.0079650878906,1.0,0.5689846277236938,0.4733269512653351,0.4733269512653351,1.0,1.0,-3.0466501712799072,1.0757896900177002,1.970860481262207,0.3896803259849548,0.9621853828430176,0.9621853828430176,0.0,142.05087280273438,117.0,60055.15234375,0.0,2347.752685546875,1.0,279.4429016113281,283.2970886230469,297.4884338378906,301.3194580078125,293.1499938964844,293.1499938964844,279.1499938964844,33159.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722823858261108,1.0,0.0,0.0,3.7261769771575928,3.726201295852661,9.26446261928504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1201171875,0.0,1597.8868408203125,1895.4371337890625,0.0,3144.2197265625,0.9201646447181702,1.0,0.0,3.0,1.0,0.0
17836920,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.965493142604828,0.5143300890922546,0.4632052481174469,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.91432785987854,0.4444566965103149,0.4217181503772735,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8837148547172546,0.402412861585617,0.2826432883739471,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527883291244507,0.3612945079803467,0.3439570665359497,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331647276878357,0.2254603654146194,1.0258378982543943,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9022216796875,297.2455139160156,285.0079650878906,1.0,0.5689846277236938,0.4733269512653351,0.4733269512653351,1.0,1.0,-3.0466501712799072,1.0757896900177002,1.970860481262207,0.3896803259849548,0.9621853828430176,0.9621853828430176,0.0,142.05087280273438,117.0,60055.15234375,0.0,2347.752685546875,1.0,279.4429016113281,283.2970886230469,297.4884338378906,301.3194580078125,293.1499938964844,293.1499938964844,279.1499938964844,33159.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722823858261108,1.0,0.0,0.0,3.7261769771575928,3.726201295852661,9.26446261928504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1201171875,0.0,1597.8868408203125,1895.4371337890625,0.0,3144.2197265625,0.9201646447181702,1.0,0.0,3.0,1.0,0.0
17836980,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.98758864402771,0.513806939125061,0.4626844823360443,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428474307060242,0.4466859996318817,0.4235888123512268,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9069567322731018,0.4027133584022522,0.2827028334140777,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746986389160156,0.362077385187149,0.3444385528564453,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.750406801700592,0.225572869181633,1.0248229503631592,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.90313720703125,297.2409973144531,284.9024658203125,1.0,0.562323272228241,0.4721868634223938,0.4721868634223938,1.0,1.0,-3.0477116107940674,1.0737521648406982,1.9739594459533687,0.3876696228981018,0.8651505708694458,0.8651505708694458,0.0,130.75225830078125,105.0,60728.12890625,0.0,2290.963134765625,1.0,279.1571350097656,283.1737670898437,297.5492858886719,301.4950866699219,293.1499938964844,293.1499938964844,279.45001220703125,38767.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799460530281067,1.0,0.0,0.0,3.611696720123291,3.61172080039978,8.703938760845631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5205078125,0.0,1511.4625244140625,1895.4371337890625,0.0,3216.074951171875,0.8991372585296631,1.0,0.0,3.0,1.0,0.0
17837040,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.98758864402771,0.513806939125061,0.4626844823360443,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428474307060242,0.4466859996318817,0.4235888123512268,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9069567322731018,0.4027133584022522,0.2827028334140777,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746986389160156,0.362077385187149,0.3444385528564453,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.750406801700592,0.225572869181633,1.0248229503631592,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.90313720703125,297.2409973144531,284.9024658203125,1.0,0.562323272228241,0.4721868634223938,0.4721868634223938,1.0,1.0,-3.0477116107940674,1.0737521648406982,1.9739594459533687,0.3876696228981018,0.8651505708694458,0.8651505708694458,0.0,130.75225830078125,105.0,60728.12890625,0.0,2290.963134765625,1.0,279.1571350097656,283.1737670898437,297.5492858886719,301.4950866699219,293.1499938964844,293.1499938964844,279.45001220703125,38767.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799460530281067,1.0,0.0,0.0,3.611696720123291,3.61172080039978,8.703938760845631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5205078125,0.0,1511.4625244140625,1895.4371337890625,0.0,3216.074951171875,0.8991372585296631,1.0,0.0,3.0,1.0,0.0
17837100,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.998367428779602,0.5141153335571289,0.4623787999153137,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9585935473442078,0.4481194913387298,0.4245016574859619,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9218095541000366,0.4031991064548492,0.2827094197273254,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8877893090248108,0.3627194166183471,0.3446458578109741,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7608155012130737,0.2257794141769409,1.024150013923645,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.90582275390625,297.2420959472656,285.0245056152344,1.0,0.558875322341919,0.4716168045997619,0.4716168045997619,1.0,1.0,-3.047868490219116,1.072591781616211,1.9752767086029053,0.3864775002002716,0.9494919776916504,0.9494919776916504,0.0,124.98304748535156,105.0,59977.1796875,0.0,2261.274169921875,1.0,279.4012756347656,283.30908203125,297.50616455078125,301.2945251464844,293.1499938964844,293.1499938964844,279.45001220703125,34074.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737645745277405,1.0,0.0,0.0,3.662088394165039,3.66211199760437,8.948513823270332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1591796875,0.0,1532.2044677734375,1895.4371337890625,0.0,3158.120849609375,0.9084399342536926,1.0,0.0,3.0,1.0,0.0
17837160,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.5154418349266052,0.4521450400352478,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9691993594169616,0.4496425986289978,0.4257969260215759,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9327850341796876,0.4037920534610748,0.283017635345459,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.897250771522522,0.3634427487850189,0.3451866507530212,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7683930993080139,0.2260446697473526,1.0246559381484983,285.0018615722656,284.95001220703125,299.1307983398437,294.5485534667969,297.90972900390625,297.24560546875,284.99871826171875,1.0,0.5547930002212524,0.4710540175437927,0.4710540175437927,1.0,1.0,-3.0366644859313965,1.0668693780899048,1.9697952270507808,0.3839136064052582,0.958299994468689,0.958299994468689,0.0,120.90876007080078,108.0,59995.140625,0.0,2221.55810546875,1.0,279.4427795410156,283.28887939453125,297.5251159667969,301.3607788085937,293.1499938964844,293.1499938964844,279.1499938964844,33334.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716741800308228,1.0,0.0,0.0,3.731944561004639,3.731968879699707,9.293165703638806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.4638671875,0.0,1605.8720703125,1895.4371337890625,0.0,3138.514892578125,0.9215853214263916,1.0,0.0,3.0,1.0,0.0
17837220,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.519984245300293,0.4373809397220611,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807296991348268,0.4517430663108825,0.4278333187103271,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9449578523635864,0.4039593338966369,0.2831965684890747,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083132743835448,0.3641060888767242,0.3458428978919983,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770584225654602,0.2260835617780685,1.024683952331543,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154052734375,297.24871826171875,284.8940734863281,1.0,0.5508468747138977,0.4699284434318542,0.4699284434318542,1.0,1.0,-3.0245182514190674,1.0596617460250854,1.964856505393982,0.3790173530578613,0.8529050350189209,0.8529050350189209,0.0,116.51074981689452,111.0,60199.40625,0.0,2175.73095703125,1.0,279.1577453613281,283.1713562011719,297.5780944824219,301.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39456.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779323101043701,1.0,0.0,0.0,3.583176851272583,3.5832009315490723,8.567020586269791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9931640625,0.0,1485.473876953125,1895.4371337890625,0.0,3197.199951171875,0.8933819532394409,1.0,0.0,3.0,1.0,0.0
17837280,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.519984245300293,0.4373809397220611,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807296991348268,0.4517430663108825,0.4278333187103271,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9449578523635864,0.4039593338966369,0.2831965684890747,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083132743835448,0.3641060888767242,0.3458428978919983,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770584225654602,0.2260835617780685,1.024683952331543,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154052734375,297.24871826171875,284.8940734863281,1.0,0.5508468747138977,0.4699284434318542,0.4699284434318542,1.0,1.0,-3.0245182514190674,1.0596617460250854,1.964856505393982,0.3790173530578613,0.8529050350189209,0.8529050350189209,0.0,116.51074981689452,111.0,60199.40625,0.0,2175.73095703125,1.0,279.1577453613281,283.1713562011719,297.5780944824219,301.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39456.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779323101043701,1.0,0.0,0.0,3.583176851272583,3.5832009315490723,8.567020586269791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9931640625,0.0,1485.473876953125,1895.4371337890625,0.0,3197.199951171875,0.8933819532394409,1.0,0.0,3.0,1.0,0.0
17837340,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262520909309387,0.4297327995300293,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872786402702332,0.4546465277671814,0.4302708804607391,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517598152160645,0.4049718976020813,0.2836736738681793,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152801036834716,0.3654142022132873,0.3468168079853058,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819818258285522,0.2264948636293411,1.0256078243255615,284.9976806640625,284.95001220703125,299.1624755859375,294.583740234375,297.9310302734375,297.2665100097656,284.9966735839844,1.0,0.5492376089096069,0.4688028395175934,0.4688028395175934,1.0,1.0,-3.0210986137390137,1.0558946132659912,1.965203881263733,0.3758895993232727,0.9426450133323668,0.9426450133323668,0.0,114.40190887451172,129.0,59402.78125,0.0,2158.85546875,1.0,279.44195556640625,283.29052734375,297.5533752441406,301.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,33706.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868087649345398,1.0,0.0,0.0,3.6901168823242174,3.690140962600708,9.086016916626248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.8974609375,0.0,1560.9141845703125,1895.4371337890625,0.0,3104.87109375,0.91267728805542,1.0,0.0,3.0,1.0,0.0
17837400,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262520909309387,0.4297327995300293,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872786402702332,0.4546465277671814,0.4302708804607391,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517598152160645,0.4049718976020813,0.2836736738681793,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152801036834716,0.3654142022132873,0.3468168079853058,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819818258285522,0.2264948636293411,1.0256078243255615,284.9976806640625,284.95001220703125,299.1624755859375,294.583740234375,297.9310302734375,297.2665100097656,284.9966735839844,1.0,0.5492376089096069,0.4688028395175934,0.4688028395175934,1.0,1.0,-3.0210986137390137,1.0558946132659912,1.965203881263733,0.3758895993232727,0.9426450133323668,0.9426450133323668,0.0,114.40190887451172,129.0,59402.78125,0.0,2158.85546875,1.0,279.44195556640625,283.29052734375,297.5533752441406,301.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,33706.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868087649345398,1.0,0.0,0.0,3.6901168823242174,3.690140962600708,9.086016916626248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.8974609375,0.0,1560.9141845703125,1895.4371337890625,0.0,3104.87109375,0.91267728805542,1.0,0.0,3.0,1.0,0.0
17837460,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5285396575927734,0.4412288069725036,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814227819442748,0.4568450152873993,0.4326342940330505,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429617524147034,0.4052397608757019,0.2840932607650757,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9072761535644532,0.3661595284938812,0.3477897346019745,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753610014915466,0.2265915870666504,1.027058243751526,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9359741210937,297.2661437988281,284.9163818359375,1.0,0.5547853112220764,0.4680320620536804,0.4680320620536804,1.0,1.0,-3.0411465167999268,1.0621802806854248,1.978966236114502,0.3773114383220672,0.8625134825706482,0.8625134825706482,0.0,118.1472625732422,147.0,60248.328125,0.0,2213.76318359375,1.0,279.157470703125,283.18634033203125,297.6148986816406,301.5224304199219,293.1499938964844,293.1499938964844,279.45001220703125,38491.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874670147895813,1.0,0.0,0.0,3.5724334716796875,3.5724570751190186,8.515723948221421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.59375,0.0,1466.820068359375,1895.4371337890625,0.0,3166.61376953125,0.8904964327812195,1.0,0.0,3.0,1.0,0.0
17837520,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5285396575927734,0.4412288069725036,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814227819442748,0.4568450152873993,0.4326342940330505,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429617524147034,0.4052397608757019,0.2840932607650757,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9072761535644532,0.3661595284938812,0.3477897346019745,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753610014915466,0.2265915870666504,1.027058243751526,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9359741210937,297.2661437988281,284.9163818359375,1.0,0.5547853112220764,0.4680320620536804,0.4680320620536804,1.0,1.0,-3.0411465167999268,1.0621802806854248,1.978966236114502,0.3773114383220672,0.8625134825706482,0.8625134825706482,0.0,118.1472625732422,147.0,60248.328125,0.0,2213.76318359375,1.0,279.157470703125,283.18634033203125,297.6148986816406,301.5224304199219,293.1499938964844,293.1499938964844,279.45001220703125,38491.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874670147895813,1.0,0.0,0.0,3.5724334716796875,3.5724570751190186,8.515723948221421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.59375,0.0,1466.820068359375,1895.4371337890625,0.0,3166.61376953125,0.8904964327812195,1.0,0.0,3.0,1.0,0.0
17837580,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261978507041931,0.4654061198234558,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9671584963798524,0.4598595201969147,0.4354932308197021,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9247063994407654,0.4063634872436523,0.2848829329013824,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8918952345848083,0.3675592541694641,0.349171370267868,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623201012611389,0.2270800769329071,1.0298724174499512,285.0400085449219,284.95001220703125,299.1958312988281,294.6162109375,297.9342956542969,297.25439453125,285.039306640625,1.0,0.5650715231895447,0.467261254787445,0.467261254787445,1.0,1.0,-3.0796239376068115,1.0757254362106323,2.0038983821868896,0.381997138261795,0.9864639639854432,0.9864639639854432,0.0,126.17660522460938,165.0,60430.9296875,0.0,2325.43212890625,1.0,279.4428405761719,283.3147888183594,297.6002197265625,301.4400329589844,293.1499938964844,293.1499938964844,279.1499938964844,32228.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867822527885437,1.0,0.0,0.0,3.731617212295532,3.7316412925720215,9.2915342975175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.12109375,0.0,1597.029296875,1895.4371337890625,0.0,3102.384033203125,0.9208723902702332,1.0,0.0,3.0,1.0,0.0
17837640,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261978507041931,0.4654061198234558,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9671584963798524,0.4598595201969147,0.4354932308197021,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9247063994407654,0.4063634872436523,0.2848829329013824,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8918952345848083,0.3675592541694641,0.349171370267868,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623201012611389,0.2270800769329071,1.0298724174499512,285.0400085449219,284.95001220703125,299.1958312988281,294.6162109375,297.9342956542969,297.25439453125,285.039306640625,1.0,0.5650715231895447,0.467261254787445,0.467261254787445,1.0,1.0,-3.0796239376068115,1.0757254362106323,2.0038983821868896,0.381997138261795,0.9864639639854432,0.9864639639854432,0.0,126.17660522460938,165.0,60430.9296875,0.0,2325.43212890625,1.0,279.4428405761719,283.3147888183594,297.6002197265625,301.4400329589844,293.1499938964844,293.1499938964844,279.1499938964844,32228.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867822527885437,1.0,0.0,0.0,3.731617212295532,3.7316412925720215,9.2915342975175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.12109375,0.0,1597.029296875,1895.4371337890625,0.0,3102.384033203125,0.9208723902702332,1.0,0.0,3.0,1.0,0.0
17837700,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9917483925819396,0.5225980281829834,0.4720780849456787,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9523420929908752,0.460996001958847,0.4370613098144531,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.908625304698944,0.4065462946891784,0.285388171672821,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8781594038009644,0.3679626584053039,0.3500101268291473,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7510330677032471,0.227149561047554,1.032013773918152,284.9071044921875,284.95001220703125,299.2044677734375,294.6238098144531,297.9300231933594,297.2434387207031,284.9013366699219,1.0,0.5709964036941528,0.4668758809566498,0.4668758809566498,1.0,1.0,-3.0931098461151123,1.0801434516906738,2.0129666328430176,0.3839919567108154,0.9074982404708862,0.9074982404708862,0.0,133.1996612548828,165.0,61853.29296875,0.0,2387.87255859375,1.0,279.1954650878906,283.1564636230469,297.6679382324219,301.708251953125,293.1499938964844,293.1499938964844,279.1499938964844,35309.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875483512878418,1.0,0.0,0.0,3.743000030517578,3.7430248260498047,9.348306662104732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.349609375,0.0,1633.8211669921875,1895.4371337890625,0.0,3174.24072265625,0.9239758253097534,1.0,0.0,3.0,1.0,0.0
17837760,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9730522036552428,0.5196231603622437,0.4693514406681061,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9319121837615968,0.4618293642997741,0.4382847547531128,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8901374936103821,0.4064043760299682,0.2856215238571167,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8611218333244324,0.368091344833374,0.3505693972110748,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7372564673423767,0.2269975394010543,1.0333757400512695,284.9072265625,284.95001220703125,299.2132873535156,294.63116455078125,297.9269714355469,297.2356872558594,284.9090270996094,1.0,0.5765458941459656,0.4660057127475738,0.4660057127475738,1.0,1.0,-3.0945520401000977,1.078856110572815,2.0156960487365723,0.3823494911193847,0.8911725878715515,0.8911725878715515,0.0,142.272705078125,183.0,61789.86328125,0.0,2437.968505859375,1.0,279.1565856933594,283.1616516113281,297.6676330566406,301.6773986816406,293.1499938964844,293.1499938964844,279.45001220703125,37494.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790544867515564,1.0,0.0,0.0,3.685706615447998,3.6857311725616455,9.06431182556844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.3759765625,0.0,1584.545654296875,1895.4371337890625,0.0,3207.71875,0.9142854809761048,1.0,0.0,3.0,1.0,0.0
17837820,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9383297562599182,0.5177487730979919,0.4673062562942505,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.900466799736023,0.4643695056438446,0.4411228001117706,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8619014024734497,0.4070480167865753,0.2863900661468506,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8355100154876709,0.3690457344055176,0.3519613742828369,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7157184481620789,0.2270740866661071,1.0364375114440918,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.9303283691406,297.234619140625,285.0201416015625,1.0,0.587795078754425,0.4642654061317444,0.4642654061317444,1.0,1.0,-3.1017725467681885,1.0778309106826782,2.0239417552948,0.3795534670352936,1.0,1.0,0.0,159.82472229003906,201.0,61296.8359375,0.0,2544.5068359375,1.0,279.44354248046875,283.2879638671875,297.6339111328125,301.54656982421875,293.1499938964844,293.1499938964844,279.1499938964844,32874.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732851147651672,1.0,0.0,0.0,3.813185691833496,3.8132107257843018,9.702176839709864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.189453125,0.0,1697.9822998046875,1895.4371337890625,0.0,3153.624267578125,0.9396642446517944,1.0,0.0,3.0,1.0,0.0
17837880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9383297562599182,0.5177487730979919,0.4673062562942505,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.900466799736023,0.4643695056438446,0.4411228001117706,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8619014024734497,0.4070480167865753,0.2863900661468506,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8355100154876709,0.3690457344055176,0.3519613742828369,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7157184481620789,0.2270740866661071,1.0364375114440918,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.9303283691406,297.234619140625,285.0201416015625,1.0,0.587795078754425,0.4642654061317444,0.4642654061317444,1.0,1.0,-3.1017725467681885,1.0778309106826782,2.0239417552948,0.3795534670352936,1.0,1.0,0.0,159.82472229003906,201.0,61296.8359375,0.0,2544.5068359375,1.0,279.44354248046875,283.2879638671875,297.6339111328125,301.54656982421875,293.1499938964844,293.1499938964844,279.1499938964844,32874.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732851147651672,1.0,0.0,0.0,3.813185691833496,3.8132107257843018,9.702176839709864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.189453125,0.0,1697.9822998046875,1895.4371337890625,0.0,3153.624267578125,0.9396642446517944,1.0,0.0,3.0,1.0,0.0
17837940,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9076130390167236,0.5156146883964539,0.4663058519363403,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764646649360657,0.4660039842128753,0.4436362683773041,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8392074108123779,0.4067729413509369,0.2869316339492798,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145135641098022,0.369266927242279,0.3531070351600647,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6955310702323914,0.2266594767570495,1.038709282875061,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.92938232421875,297.2268371582031,284.8941345214844,1.0,0.5990940928459167,0.4625251293182373,0.4625251293182373,1.0,1.0,-3.1083600521087646,1.0764962434768677,2.0318639278411865,0.3768482506275177,0.8907541036605835,0.8907541036605835,0.0,177.98260498046875,204.0,62175.62109375,0.0,2653.494384765625,1.0,279.15704345703125,283.1416320800781,297.6836853027344,301.7242431640625,293.1499938964844,293.1499938964844,279.45001220703125,38359.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822089433670044,1.0,0.0,0.0,3.7272720336914062,3.727297306060791,9.269909355680284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.90234375,0.0,1638.8736572265625,1895.4371337890625,0.0,3237.2783203125,0.9242748022079468,1.0,0.0,3.0,1.0,0.0
17838000,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9076130390167236,0.5156146883964539,0.4663058519363403,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764646649360657,0.4660039842128753,0.4436362683773041,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8392074108123779,0.4067729413509369,0.2869316339492798,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145135641098022,0.369266927242279,0.3531070351600647,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6955310702323914,0.2266594767570495,1.038709282875061,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.92938232421875,297.2268371582031,284.8941345214844,1.0,0.5990940928459167,0.4625251293182373,0.4625251293182373,1.0,1.0,-3.1083600521087646,1.0764962434768677,2.0318639278411865,0.3768482506275177,0.8907541036605835,0.8907541036605835,0.0,177.98260498046875,204.0,62175.62109375,0.0,2653.494384765625,1.0,279.15704345703125,283.1416320800781,297.6836853027344,301.7242431640625,293.1499938964844,293.1499938964844,279.45001220703125,38359.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822089433670044,1.0,0.0,0.0,3.7272720336914062,3.727297306060791,9.269909355680284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.90234375,0.0,1638.8736572265625,1895.4371337890625,0.0,3237.2783203125,0.9242748022079468,1.0,0.0,3.0,1.0,0.0
17838060,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929710388183594,0.515240490436554,0.4659381210803985,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646134734153748,0.4684615433216095,0.4461161196231842,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276937007904053,0.4073623418807983,0.2874549329280853,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8029050827026367,0.3701346218585968,0.354139894247055,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844885349273682,0.2266283333301544,1.0399338006973269,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.2267761230469,285.0146484375,1.0,0.6059640049934387,0.4613599777221679,0.4613599777221679,1.0,1.0,-3.114236831665039,1.0761219263076782,2.038114786148072,0.3751116991043091,0.9995258450508118,0.9995258450508118,0.0,189.31358337402344,207.0,61528.3984375,0.0,2725.250732421875,1.0,279.4437561035156,283.277587890625,297.6509094238281,301.5795288085937,293.1499938964844,293.1499938964844,279.1499938964844,33327.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747204542160034,1.0,0.0,0.0,3.837706089019776,3.83773136138916,9.827356279856758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.47265625,0.0,1731.17529296875,1895.4371337890625,0.0,3167.085205078125,0.945521354675293,1.0,0.0,3.0,1.0,0.0
17838120,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929710388183594,0.515240490436554,0.4659381210803985,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646134734153748,0.4684615433216095,0.4461161196231842,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276937007904053,0.4073623418807983,0.2874549329280853,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8029050827026367,0.3701346218585968,0.354139894247055,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844885349273682,0.2266283333301544,1.0399338006973269,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.2267761230469,285.0146484375,1.0,0.6059640049934387,0.4613599777221679,0.4613599777221679,1.0,1.0,-3.114236831665039,1.0761219263076782,2.038114786148072,0.3751116991043091,0.9995258450508118,0.9995258450508118,0.0,189.31358337402344,207.0,61528.3984375,0.0,2725.250732421875,1.0,279.4437561035156,283.277587890625,297.6509094238281,301.5795288085937,293.1499938964844,293.1499938964844,279.1499938964844,33327.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747204542160034,1.0,0.0,0.0,3.837706089019776,3.83773136138916,9.827356279856758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.47265625,0.0,1731.17529296875,1895.4371337890625,0.0,3167.085205078125,0.945521354675293,1.0,0.0,3.0,1.0,0.0
17838180,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833220601081848,0.5135267972946167,0.4650956094264984,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.857446551322937,0.4700912237167358,0.4482161998748779,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202491998672485,0.4071171581745147,0.2877145707607269,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952752709388733,0.3703554570674896,0.3548727929592132,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773275136947632,0.226225808262825,1.040263295173645,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.93505859375,297.2202453613281,284.8918762207031,1.0,0.6106900572776794,0.4601948261260986,0.4601948261260986,1.0,1.0,-3.1173481941223145,1.0746740102767944,2.0426743030548096,0.3731385767459869,0.8901286721229553,0.8901286721229553,0.0,197.2132110595703,210.0,62310.6875,0.0,2773.454345703125,1.0,279.1560363769531,283.1353759765625,297.7037658691406,301.7536315917969,293.1499938964844,293.1499938964844,279.45001220703125,38735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826965689659119,1.0,0.0,0.0,3.7397942543029785,3.7398197650909424,9.332300692221908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.0927734375,0.0,1656.35107421875,1895.4371337890625,0.0,3241.84619140625,0.9273084402084352,1.0,0.0,3.0,1.0,0.0
17838240,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833220601081848,0.5135267972946167,0.4650956094264984,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.857446551322937,0.4700912237167358,0.4482161998748779,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202491998672485,0.4071171581745147,0.2877145707607269,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7952752709388733,0.3703554570674896,0.3548727929592132,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773275136947632,0.226225808262825,1.040263295173645,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.93505859375,297.2202453613281,284.8918762207031,1.0,0.6106900572776794,0.4601948261260986,0.4601948261260986,1.0,1.0,-3.1173481941223145,1.0746740102767944,2.0426743030548096,0.3731385767459869,0.8901286721229553,0.8901286721229553,0.0,197.2132110595703,210.0,62310.6875,0.0,2773.454345703125,1.0,279.1560363769531,283.1353759765625,297.7037658691406,301.7536315917969,293.1499938964844,293.1499938964844,279.45001220703125,38735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826965689659119,1.0,0.0,0.0,3.7397942543029785,3.7398197650909424,9.332300692221908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.0927734375,0.0,1656.35107421875,1895.4371337890625,0.0,3241.84619140625,0.9273084402084352,1.0,0.0,3.0,1.0,0.0
17838300,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.879632294178009,0.5132694244384766,0.4646110832691192,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8549058437347412,0.4712453782558441,0.4491847157478332,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8174100518226624,0.4073388278484344,0.2877780497074127,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7924266457557678,0.3707254230976105,0.3551525175571441,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6745887398719788,0.2261767387390136,1.0400433540344238,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.9372863769531,297.2198486328125,285.024169921875,1.0,0.6124844551086426,0.4596122503280639,0.4596122503280639,1.0,1.0,-3.118072271347046,1.0736311674118042,2.044440984725952,0.3718908131122589,0.9792791604995728,0.9792791604995728,0.0,200.2803955078125,210.0,61450.5625,0.0,2791.234130859375,1.0,279.40411376953125,283.28173828125,297.6568908691406,301.5422058105469,293.1499938964844,293.1499938964844,279.45001220703125,34407.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876622200012207,1.0,0.0,0.0,3.780235767364502,3.780260801315308,9.535227718515672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0576171875,0.0,1670.6043701171875,1895.4371337890625,0.0,3184.917724609375,0.9350759387016296,1.0,0.0,3.0,1.0,0.0
17838360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.877319872379303,0.5132728219032288,0.4646552205085754,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8535321354866028,0.4725878834724426,0.4504894316196441,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8156707882881165,0.4077673554420471,0.2881031632423401,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907173037528992,0.3712659776210785,0.3557042181491852,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6728625893592834,0.2262645065784454,1.0406477451324463,285.0164489746094,284.95001220703125,299.3072509765625,294.6947021484375,297.9408569335937,297.2214660644531,285.0150756835937,1.0,0.614188015460968,0.4590292870998382,0.4590292870998382,1.0,1.0,-3.121471881866455,1.073622226715088,2.047849655151367,0.3711136877536773,1.0,1.0,0.0,202.5811920166016,213.0,61620.48828125,0.0,2810.329833984375,1.0,279.44366455078125,283.274658203125,297.67254638671875,301.60693359375,293.1499938964844,293.1499938964844,279.1499938964844,33448.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746437430381775,1.0,0.0,0.0,3.846126317977905,3.846151828765869,9.870527719613165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.0703125,0.0,1742.3958740234375,1895.4371337890625,0.0,3166.3662109375,0.9475845694541932,1.0,0.0,3.0,1.0,0.0
17838420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719440698623657,0.5115693211555481,0.4637112319469452,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.850296139717102,0.4742341935634613,0.4524802565574646,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8116185069084167,0.4075584709644317,0.2882957756519317,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868303060531616,0.3715145587921142,0.3563377559185028,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690616011619568,0.2259257584810257,1.0406678915023804,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9421081542969,297.21600341796875,284.8932189941406,1.0,0.617024302482605,0.4578633308410644,0.4578633308410644,1.0,1.0,-3.1237576007843018,1.071821212768555,2.051936388015747,0.3689709007740021,0.8919116258621216,0.8919116258621216,0.0,207.2432861328125,216.0,62394.65234375,0.0,2839.794189453125,1.0,279.1568603515625,283.13348388671875,297.7259521484375,301.781005859375,293.1499938964844,293.1499938964844,279.45001220703125,38677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823019862174988,1.0,0.0,0.0,3.747711181640625,3.747736692428589,9.371854616802012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2587890625,0.0,1665.1845703125,1895.4371337890625,0.0,3238.150146484375,0.9290938377380372,1.0,0.0,3.0,1.0,0.0
17838480,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719440698623657,0.5115693211555481,0.4637112319469452,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.850296139717102,0.4742341935634613,0.4524802565574646,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8116185069084167,0.4075584709644317,0.2882957756519317,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868303060531616,0.3715145587921142,0.3563377559185028,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690616011619568,0.2259257584810257,1.0406678915023804,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9421081542969,297.21600341796875,284.8932189941406,1.0,0.617024302482605,0.4578633308410644,0.4578633308410644,1.0,1.0,-3.1237576007843018,1.071821212768555,2.051936388015747,0.3689709007740021,0.8919116258621216,0.8919116258621216,0.0,207.2432861328125,216.0,62394.65234375,0.0,2839.794189453125,1.0,279.1568603515625,283.13348388671875,297.7259521484375,301.781005859375,293.1499938964844,293.1499938964844,279.45001220703125,38677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823019862174988,1.0,0.0,0.0,3.747711181640625,3.747736692428589,9.371854616802012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2587890625,0.0,1665.1845703125,1895.4371337890625,0.0,3238.150146484375,0.9290938377380372,1.0,0.0,3.0,1.0,0.0
17838540,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681821823120117,0.5112717151641846,0.4631904661655426,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.848421037197113,0.4767352342605591,0.4546988308429718,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8088172078132629,0.4082223773002624,0.2886525094509125,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842589020729065,0.3724367022514343,0.357120543718338,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663877964019775,0.2260100841522216,1.0409634113311768,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.94830322265625,297.2179260253906,285.0163269042969,1.0,0.6194815039634705,0.4566973745822906,0.4566973745822906,1.0,1.0,-3.1275150775909424,1.0705972909927368,2.056917905807495,0.366825133562088,1.0,1.0,0.0,210.8055419921875,204.0,61689.3046875,0.0,2866.44677734375,1.0,279.4432373046875,283.27294921875,297.6966552734375,301.6355285644531,293.1499938964844,293.1499938964844,279.1499938964844,33518.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742501139640808,1.0,0.0,0.0,3.851247549057007,3.85127305984497,9.896831443256815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.5576171875,0.0,1749.216796875,1895.4371337890625,0.0,3162.67431640625,0.9489235877990724,1.0,0.0,3.0,1.0,0.0
17838600,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681821823120117,0.5112717151641846,0.4631904661655426,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.848421037197113,0.4767352342605591,0.4546988308429718,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8088172078132629,0.4082223773002624,0.2886525094509125,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842589020729065,0.3724367022514343,0.357120543718338,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663877964019775,0.2260100841522216,1.0409634113311768,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.94830322265625,297.2179260253906,285.0163269042969,1.0,0.6194815039634705,0.4566973745822906,0.4566973745822906,1.0,1.0,-3.1275150775909424,1.0705972909927368,2.056917905807495,0.366825133562088,1.0,1.0,0.0,210.8055419921875,204.0,61689.3046875,0.0,2866.44677734375,1.0,279.4432373046875,283.27294921875,297.6966552734375,301.6355285644531,293.1499938964844,293.1499938964844,279.1499938964844,33518.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742501139640808,1.0,0.0,0.0,3.851247549057007,3.85127305984497,9.896831443256815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.5576171875,0.0,1749.216796875,1895.4371337890625,0.0,3162.67431640625,0.9489235877990724,1.0,0.0,3.0,1.0,0.0
