time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702894449234009,0.5095198750495911,0.4619142413139343,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521711826324463,0.4783688187599182,0.4563811123371124,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114556074142456,0.4080180823802948,0.2886272072792053,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7872006893157959,0.3726871013641357,0.3574579954147339,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684410572052002,0.2257104516029358,1.0397447347640991,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.94989013671875,297.2131042480469,284.8918762207031,1.0,0.6173965334892273,0.4555538594722748,0.4555538594722748,1.0,1.0,-3.1269264221191406,1.0677090883255005,2.0592174530029297,0.3642089366912842,0.8922817707061768,0.8922817707061768,0.0,207.8827667236328,192.0,62429.3125,0.0,2849.66015625,1.0,279.1568298339844,283.12994384765625,297.7492980957031,301.8078918457031,293.1499938964844,293.1499938964844,279.45001220703125,38726.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818196058273315,1.0,0.0,0.0,3.7531371116638175,3.7531626224517822,9.399010991728574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.197265625,0.0,1671.94775390625,1895.4371337890625,0.0,3233.630615234375,0.9303168058395386,1.0,0.0,3.0,1.0,0.0
17838720,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702894449234009,0.5095198750495911,0.4619142413139343,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521711826324463,0.4783688187599182,0.4563811123371124,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114556074142456,0.4080180823802948,0.2886272072792053,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7872006893157959,0.3726871013641357,0.3574579954147339,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684410572052002,0.2257104516029358,1.0397447347640991,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.94989013671875,297.2131042480469,284.8918762207031,1.0,0.6173965334892273,0.4555538594722748,0.4555538594722748,1.0,1.0,-3.1269264221191406,1.0677090883255005,2.0592174530029297,0.3642089366912842,0.8922817707061768,0.8922817707061768,0.0,207.8827667236328,192.0,62429.3125,0.0,2849.66015625,1.0,279.1568298339844,283.12994384765625,297.7492980957031,301.8078918457031,293.1499938964844,293.1499938964844,279.45001220703125,38726.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818196058273315,1.0,0.0,0.0,3.7531371116638175,3.7531626224517822,9.399010991728574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.197265625,0.0,1671.94775390625,1895.4371337890625,0.0,3233.630615234375,0.9303168058395386,1.0,0.0,3.0,1.0,0.0
17838780,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.877514123916626,0.5092186331748962,0.4609653651714325,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607041835784912,0.4809000790119171,0.4581831991672516,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184266686439514,0.4087291061878204,0.2886883318424225,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946905493736267,0.3736505508422851,0.3578367829322815,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743751168251038,0.2258743196725845,1.0382996797561646,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.95654296875,297.2159118652344,285.01336669921875,1.0,0.6131170988082886,0.4544103741645813,0.4544103741645813,1.0,1.0,-3.126734972000122,1.0649925470352173,2.0617425441741943,0.3613539040088653,1.0,1.0,0.0,200.4215850830078,180.0,61658.453125,0.0,2809.49169921875,1.0,279.44390869140625,283.2690124511719,297.7185974121094,301.6575012207031,293.1499938964844,293.1499938964844,279.1499938964844,33566.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735431432723999,1.0,0.0,0.0,3.8544764518737793,3.854501962661743,9.913433132169305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.8515625,0.0,1753.5504150390625,1895.4371337890625,0.0,3156.044189453125,0.9494739770889282,1.0,0.0,3.0,1.0,0.0
17838840,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.877514123916626,0.5092186331748962,0.4609653651714325,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607041835784912,0.4809000790119171,0.4581831991672516,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184266686439514,0.4087291061878204,0.2886883318424225,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946905493736267,0.3736505508422851,0.3578367829322815,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743751168251038,0.2258743196725845,1.0382996797561646,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.95654296875,297.2159118652344,285.01336669921875,1.0,0.6131170988082886,0.4544103741645813,0.4544103741645813,1.0,1.0,-3.126734972000122,1.0649925470352173,2.0617425441741943,0.3613539040088653,1.0,1.0,0.0,200.4215850830078,180.0,61658.453125,0.0,2809.49169921875,1.0,279.44390869140625,283.2690124511719,297.7185974121094,301.6575012207031,293.1499938964844,293.1499938964844,279.1499938964844,33566.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735431432723999,1.0,0.0,0.0,3.8544764518737793,3.854501962661743,9.913433132169305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.8515625,0.0,1753.5504150390625,1895.4371337890625,0.0,3156.044189453125,0.9494739770889282,1.0,0.0,3.0,1.0,0.0
17838900,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8823582530021667,0.508500874042511,0.4605210125446319,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8662024140357971,0.4818430542945862,0.4591231644153595,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8228959441184998,0.4087720215320587,0.2887597382068634,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7995607256889343,0.373898446559906,0.3580728769302368,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6783701777458191,0.2258453518152237,1.037825584411621,284.8733215332031,284.95001220703125,299.3939208984375,294.74774169921875,297.95831298828125,297.21502685546875,284.86920166015625,1.0,0.6105467677116394,0.4538386166095733,0.4538386166095733,1.0,1.0,-3.127136945724488,1.0638142824172974,2.0633227825164795,0.3600988984107971,0.9050766825675964,0.9050766825675964,0.0,195.83604431152344,180.0,62649.01953125,0.0,2785.83935546875,1.0,279.1937866210937,283.1088256835937,297.77734375,301.8869934082031,293.1499938964844,293.1499938964844,279.1499938964844,37103.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794199228286743,1.0,0.0,0.0,3.8326549530029297,3.832680940628052,9.801503892958865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.09765625,0.0,1754.703857421875,1895.4371337890625,0.0,3211.144287109375,0.9450809359550476,1.0,0.0,3.0,1.0,0.0
17838960,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8868816494941711,0.507511556148529,0.4595012664794922,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8715572357177734,0.4825917780399322,0.4596804976463318,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.827111005783081,0.4086080193519592,0.2885428369045257,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8042259812355042,0.3739762008190155,0.3580026030540466,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6822014451026917,0.2256937026977539,1.0364481210708618,284.88800048828125,284.95001220703125,299.4035949707031,294.7533874511719,297.9587707519531,297.2121276855469,284.8902893066406,1.0,0.6076138019561768,0.4533236920833587,0.4533236920833587,1.0,1.0,-3.124582529067993,1.061621904373169,2.062960624694824,0.3584431409835815,0.8899047374725342,0.8899047374725342,0.0,191.2728881835937,168.0,62348.0859375,0.0,2756.387451171875,1.0,279.15643310546875,283.1280212402344,297.771484375,301.8261413574219,293.1499938964844,293.1499938964844,279.45001220703125,38886.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809084892272949,1.0,0.0,0.0,3.749274969100952,3.749300479888916,9.379676271237258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.3623046875,0.0,1668.6292724609375,1895.4371337890625,0.0,3225.09375,0.9295800924301147,1.0,0.0,3.0,1.0,0.0
17839020,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.899641752243042,0.5072318315505981,0.4584544599056244,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857725262641907,0.4851776957511902,0.4614042639732361,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385221362113953,0.4093884229660034,0.2885586023330688,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161754608154297,0.3750061988830566,0.3583165109157562,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925824284553528,0.2259655594825744,1.0348896980285645,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9662780761719,297.2159729003906,285.0126342773437,1.0,0.601417064666748,0.4522938728332519,0.4522938728332519,1.0,1.0,-3.123909473419189,1.0589781999588013,2.064931154251098,0.3556477129459381,0.9984731674194336,0.9984731674194336,0.0,180.5139923095703,156.0,61578.73046875,0.0,2697.720703125,1.0,279.4438781738281,283.2680053710937,297.7403564453125,301.6744689941406,293.1499938964844,293.1499938964844,279.1499938964844,33590.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724632263183594,1.0,0.0,0.0,3.850452423095703,3.850477933883667,9.892744401440725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.3955078125,0.0,1748.806640625,1895.4371337890625,0.0,3145.915771484375,0.9485802054405212,1.0,0.0,3.0,1.0,0.0
17839080,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.899641752243042,0.5072318315505981,0.4584544599056244,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857725262641907,0.4851776957511902,0.4614042639732361,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385221362113953,0.4093884229660034,0.2885586023330688,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161754608154297,0.3750061988830566,0.3583165109157562,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925824284553528,0.2259655594825744,1.0348896980285645,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9662780761719,297.2159729003906,285.0126342773437,1.0,0.601417064666748,0.4522938728332519,0.4522938728332519,1.0,1.0,-3.123909473419189,1.0589781999588013,2.064931154251098,0.3556477129459381,0.9984731674194336,0.9984731674194336,0.0,180.5139923095703,156.0,61578.73046875,0.0,2697.720703125,1.0,279.4438781738281,283.2680053710937,297.7403564453125,301.6744689941406,293.1499938964844,293.1499938964844,279.1499938964844,33590.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724632263183594,1.0,0.0,0.0,3.850452423095703,3.850477933883667,9.892744401440725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.3955078125,0.0,1748.806640625,1895.4371337890625,0.0,3145.915771484375,0.9485802054405212,1.0,0.0,3.0,1.0,0.0
17839140,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9144435524940492,0.5055399537086487,0.456935167312622,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9016874432563782,0.4868991374969482,0.4628664851188659,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8514845967292786,0.4093164205551147,0.2883996367454529,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.82880699634552,0.3753790259361267,0.3584621548652649,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042297124862671,0.2258735001087188,1.0331268310546875,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.9686279296875,297.21221923828125,284.8905029296875,1.0,0.5948377251625061,0.4512640535831451,0.4512640535831451,1.0,1.0,-3.1217145919799805,1.0557266473770142,2.0659878253936768,0.3527837991714477,0.8883076906204224,0.8883076906204224,0.0,169.57763671875,144.0,62253.421875,0.0,2635.1357421875,1.0,279.156005859375,283.12799072265625,297.7933349609375,301.84234619140625,293.1499938964844,293.1499938964844,279.45001220703125,38976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798256516456604,1.0,0.0,0.0,3.7431702613830566,3.743195772171021,9.34915703965089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.830078125,0.0,1662.1572265625,1895.4371337890625,0.0,3214.94677734375,0.9282411336898804,1.0,0.0,3.0,1.0,0.0
17839200,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9144435524940492,0.5055399537086487,0.456935167312622,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9016874432563782,0.4868991374969482,0.4628664851188659,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8514845967292786,0.4093164205551147,0.2883996367454529,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.82880699634552,0.3753790259361267,0.3584621548652649,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042297124862671,0.2258735001087188,1.0331268310546875,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.9686279296875,297.21221923828125,284.8905029296875,1.0,0.5948377251625061,0.4512640535831451,0.4512640535831451,1.0,1.0,-3.1217145919799805,1.0557266473770142,2.0659878253936768,0.3527837991714477,0.8883076906204224,0.8883076906204224,0.0,169.57763671875,144.0,62253.421875,0.0,2635.1357421875,1.0,279.156005859375,283.12799072265625,297.7933349609375,301.84234619140625,293.1499938964844,293.1499938964844,279.45001220703125,38976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798256516456604,1.0,0.0,0.0,3.7431702613830566,3.743195772171021,9.34915703965089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.830078125,0.0,1662.1572265625,1895.4371337890625,0.0,3214.94677734375,0.9282411336898804,1.0,0.0,3.0,1.0,0.0
17839260,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345330595970154,0.505257785320282,0.4558566212654114,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227009415626526,0.489508718252182,0.464573860168457,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680424094200134,0.4101326167583465,0.2884132266044616,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443658351898193,0.3764438927173614,0.3587720990180969,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179640531539917,0.2262150049209594,1.0317151546478271,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9765014648437,297.2165222167969,285.0126647949219,1.0,0.5880138874053955,0.4503090679645538,0.4503090679645538,1.0,1.0,-3.121152400970459,1.053284764289856,2.067867517471313,0.3501367270946502,0.9968902468681335,0.9968902468681335,0.0,157.84677124023438,132.0,61496.8359375,0.0,2571.58740234375,1.0,279.4438171386719,283.2676696777344,297.7615966796875,301.6907043457031,293.1499938964844,293.1499938964844,279.1499938964844,33577.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713410496711731,1.0,0.0,0.0,3.845604419708252,3.845629930496216,9.867849257716443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.423828125,0.0,1742.771728515625,1895.4371337890625,0.0,3135.39013671875,0.9474735856056212,1.0,0.0,3.0,1.0,0.0
17839320,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345330595970154,0.505257785320282,0.4558566212654114,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227009415626526,0.489508718252182,0.464573860168457,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680424094200134,0.4101326167583465,0.2884132266044616,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443658351898193,0.3764438927173614,0.3587720990180969,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179640531539917,0.2262150049209594,1.0317151546478271,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9765014648437,297.2165222167969,285.0126647949219,1.0,0.5880138874053955,0.4503090679645538,0.4503090679645538,1.0,1.0,-3.121152400970459,1.053284764289856,2.067867517471313,0.3501367270946502,0.9968902468681335,0.9968902468681335,0.0,157.84677124023438,132.0,61496.8359375,0.0,2571.58740234375,1.0,279.4438171386719,283.2676696777344,297.7615966796875,301.6907043457031,293.1499938964844,293.1499938964844,279.1499938964844,33577.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713410496711731,1.0,0.0,0.0,3.845604419708252,3.845629930496216,9.867849257716443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.423828125,0.0,1742.771728515625,1895.4371337890625,0.0,3135.39013671875,0.9474735856056212,1.0,0.0,3.0,1.0,0.0
17839380,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.956087589263916,0.5035539865493774,0.4543052613735199,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469628930091858,0.4912358224391937,0.4660237431526184,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8870046138763428,0.410085529088974,0.2882571220397949,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622803092002869,0.3768392205238342,0.3589201867580414,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7321168184280396,0.2261788547039032,1.030115842819214,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97906494140625,297.21295166015625,284.89117431640625,1.0,0.5810519456863403,0.4493540823459625,0.4493540823459625,1.0,1.0,-3.1191070079803467,1.0502538681030271,2.06885313987732,0.3474870920181274,0.887364387512207,0.887364387512207,0.0,146.3897705078125,120.0,62171.55078125,0.0,2506.66162109375,1.0,279.1560363769531,283.12823486328125,297.81414794921875,301.8583068847656,293.1499938964844,293.1499938964844,279.45001220703125,38972.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787418007850647,1.0,0.0,0.0,3.738058567047119,3.738083839416504,9.323639460490084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3759765625,0.0,1656.1375732421875,1895.4371337890625,0.0,3204.787841796875,0.9271062016487122,1.0,0.0,3.0,1.0,0.0
17839440,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.956087589263916,0.5035539865493774,0.4543052613735199,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469628930091858,0.4912358224391937,0.4660237431526184,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8870046138763428,0.410085529088974,0.2882571220397949,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622803092002869,0.3768392205238342,0.3589201867580414,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7321168184280396,0.2261788547039032,1.030115842819214,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97906494140625,297.21295166015625,284.89117431640625,1.0,0.5810519456863403,0.4493540823459625,0.4493540823459625,1.0,1.0,-3.1191070079803467,1.0502538681030271,2.06885313987732,0.3474870920181274,0.887364387512207,0.887364387512207,0.0,146.3897705078125,120.0,62171.55078125,0.0,2506.66162109375,1.0,279.1560363769531,283.12823486328125,297.81414794921875,301.8583068847656,293.1499938964844,293.1499938964844,279.45001220703125,38972.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787418007850647,1.0,0.0,0.0,3.738058567047119,3.738083839416504,9.323639460490084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3759765625,0.0,1656.1375732421875,1895.4371337890625,0.0,3204.787841796875,0.9271062016487122,1.0,0.0,3.0,1.0,0.0
17839500,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9673721194267272,0.5032809972763062,0.4534932672977447,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9598199725151062,0.4924476742744446,0.4666939675807953,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8978379964828491,0.4104007482528686,0.2881319224834442,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8726723194122314,0.3772948682308197,0.3589347302913666,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7400469779968262,0.2263052016496658,1.0290555953979492,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.9823303222656,297.2141418457031,285.0227966308594,1.0,0.5774580240249634,0.4488766193389892,0.4488766193389892,1.0,1.0,-3.1175222396850586,1.0485306978225708,2.0689916610717773,0.3459637761116028,0.9758331179618835,0.9758331179618835,0.0,140.5900421142578,120.0,61281.08984375,0.0,2472.789794921875,1.0,279.404052734375,283.2746276855469,297.7666931152344,301.6439819335937,293.1499938964844,293.1499938964844,279.45001220703125,34534.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724483847618103,1.0,0.0,0.0,3.7767233848571777,3.776748418807984,9.517517014501208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.0322265625,0.0,1667.43115234375,1895.4371337890625,0.0,3145.7763671875,0.934401273727417,1.0,0.0,3.0,1.0,0.0
17839560,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9801262617111206,0.5032391548156738,0.4531927704811096,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.974111258983612,0.4938458502292633,0.4677212834358215,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9115331172943116,0.4109158515930176,0.2882743775844574,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8855506181716919,0.3779173791408539,0.3592335879802704,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499533891677856,0.2265628427267074,1.0288562774658203,285.0143127441406,284.95001220703125,299.50146484375,294.8057556152344,297.98699951171875,297.21728515625,285.01287841796875,1.0,0.5739762187004089,0.4484109580516815,0.4484109580516815,1.0,1.0,-3.1186838150024414,1.047879695892334,2.0708041191101074,0.3449467718601227,0.995754063129425,0.995754063129425,0.0,134.3772735595703,123.0,61423.17578125,0.0,2441.9541015625,1.0,279.4436340332031,283.2674255371094,297.78173828125,301.7063903808594,293.1499938964844,293.1499938964844,279.1499938964844,33554.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703165650367737,1.0,0.0,0.0,3.841063976287842,3.8410892486572266,9.84456050900917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.9775390625,0.0,1737.0537109375,1895.4371337890625,0.0,3125.7802734375,0.9465060234069824,1.0,0.0,3.0,1.0,0.0
17839620,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9900179505348206,0.501495897769928,0.4518382549285888,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863690733909608,0.4955536425113678,0.4694004356861114,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251733422279358,0.4108671545982361,0.2882993817329407,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976969122886658,0.3783098757266998,0.3596258163452148,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593300938606262,0.2265493869781494,1.0285357236862185,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.9895935058594,297.2136535644531,284.8929138183594,1.0,0.571283757686615,0.447479635477066,0.447479635477066,1.0,1.0,-3.119195938110352,1.0458712577819824,2.073324680328369,0.3427585363388061,0.8878062963485718,0.8878062963485718,0.0,129.1257781982422,126.0,62137.37890625,0.0,2414.98681640625,1.0,279.15606689453125,283.1287536621094,297.83380126953125,301.8752136230469,293.1499938964844,293.1499938964844,279.45001220703125,38899.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777972459793091,1.0,0.0,0.0,3.735584735870361,3.735610008239746,9.311303301728912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.80859375,0.0,1652.693115234375,1895.4371337890625,0.0,3195.93408203125,0.9265236854553224,1.0,0.0,3.0,1.0,0.0
17839680,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9900179505348206,0.501495897769928,0.4518382549285888,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863690733909608,0.4955536425113678,0.4694004356861114,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251733422279358,0.4108671545982361,0.2882993817329407,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976969122886658,0.3783098757266998,0.3596258163452148,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593300938606262,0.2265493869781494,1.0285357236862185,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.9895935058594,297.2136535644531,284.8929138183594,1.0,0.571283757686615,0.447479635477066,0.447479635477066,1.0,1.0,-3.119195938110352,1.0458712577819824,2.073324680328369,0.3427585363388061,0.8878062963485718,0.8878062963485718,0.0,129.1257781982422,126.0,62137.37890625,0.0,2414.98681640625,1.0,279.15606689453125,283.1287536621094,297.83380126953125,301.8752136230469,293.1499938964844,293.1499938964844,279.45001220703125,38899.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777972459793091,1.0,0.0,0.0,3.735584735870361,3.735610008239746,9.311303301728912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.80859375,0.0,1652.693115234375,1895.4371337890625,0.0,3195.93408203125,0.9265236854553224,1.0,0.0,3.0,1.0,0.0
17839740,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936135411262512,0.5010767579078674,0.4510271549224853,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917172789573668,0.4981029331684112,0.4714474380016327,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9312065839767456,0.4116429090499878,0.2885813117027282,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031363129615784,0.3793371617794037,0.3602988123893738,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634040713310242,0.2268974184989929,1.0290563106536863,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.9972229003906,297.21734619140625,285.0159912109375,1.0,0.5707336664199829,0.4465483129024505,0.4465483129024505,1.0,1.0,-3.122446060180664,1.0448991060256958,2.0775468349456787,0.3410061299800873,0.9984117150306702,0.9984117150306702,0.0,127.22625732421876,129.0,61451.1171875,0.0,2411.0263671875,1.0,279.4431457519531,283.2681579589844,297.8017578125,301.7271728515625,293.1499938964844,293.1499938964844,279.1499938964844,33494.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696343898773193,1.0,0.0,0.0,3.8411614894866943,3.841187000274658,9.845060731095143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.576171875,0.0,1736.7005615234375,1895.4371337890625,0.0,3119.380859375,0.946651577949524,1.0,0.0,3.0,1.0,0.0
17839800,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936135411262512,0.5010767579078674,0.4510271549224853,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917172789573668,0.4981029331684112,0.4714474380016327,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9312065839767456,0.4116429090499878,0.2885813117027282,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031363129615784,0.3793371617794037,0.3602988123893738,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634040713310242,0.2268974184989929,1.0290563106536863,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.9972229003906,297.21734619140625,285.0159912109375,1.0,0.5707336664199829,0.4465483129024505,0.4465483129024505,1.0,1.0,-3.122446060180664,1.0448991060256958,2.0775468349456787,0.3410061299800873,0.9984117150306702,0.9984117150306702,0.0,127.22625732421876,129.0,61451.1171875,0.0,2411.0263671875,1.0,279.4431457519531,283.2681579589844,297.8017578125,301.7271728515625,293.1499938964844,293.1499938964844,279.1499938964844,33494.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696343898773193,1.0,0.0,0.0,3.8411614894866943,3.841187000274658,9.845060731095143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.576171875,0.0,1736.7005615234375,1895.4371337890625,0.0,3119.380859375,0.946651577949524,1.0,0.0,3.0,1.0,0.0
17839860,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9918144345283508,0.4991950392723083,0.4497656524181366,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916138052940368,0.4996995031833648,0.4732579588890075,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9298352003097534,0.4114953279495239,0.2887102365493774,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022849202156068,0.3796339035034179,0.3608360290527344,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624372839927673,0.2267982512712478,1.029475212097168,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9991455078125,297.2127685546875,284.8932800292969,1.0,0.571411669254303,0.4455694258213043,0.4455694258213043,1.0,1.0,-3.124419927597046,1.0432888269424438,2.081131219863892,0.3393120169639587,0.890356183052063,0.890356183052063,0.0,127.86598205566406,132.0,62213.46484375,0.0,2418.17138671875,1.0,279.156005859375,283.1260986328125,297.85272216796875,301.8991394042969,293.1499938964844,293.1499938964844,279.45001220703125,38778.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773991465568542,1.0,0.0,0.0,3.742684125900269,3.742709636688232,9.346728688797156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.494140625,0.0,1660.068603515625,1895.4371337890625,0.0,3192.201904296875,0.9279985427856444,1.0,0.0,3.0,1.0,0.0
17839920,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9918144345283508,0.4991950392723083,0.4497656524181366,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916138052940368,0.4996995031833648,0.4732579588890075,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9298352003097534,0.4114953279495239,0.2887102365493774,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022849202156068,0.3796339035034179,0.3608360290527344,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624372839927673,0.2267982512712478,1.029475212097168,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9991455078125,297.2127685546875,284.8932800292969,1.0,0.571411669254303,0.4455694258213043,0.4455694258213043,1.0,1.0,-3.124419927597046,1.0432888269424438,2.081131219863892,0.3393120169639587,0.890356183052063,0.890356183052063,0.0,127.86598205566406,132.0,62213.46484375,0.0,2418.17138671875,1.0,279.156005859375,283.1260986328125,297.85272216796875,301.8991394042969,293.1499938964844,293.1499938964844,279.45001220703125,38778.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773991465568542,1.0,0.0,0.0,3.742684125900269,3.742709636688232,9.346728688797156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.494140625,0.0,1660.068603515625,1895.4371337890625,0.0,3192.201904296875,0.9279985427856444,1.0,0.0,3.0,1.0,0.0
17839980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9889129996299744,0.4986492097377777,0.448948860168457,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.990345299243927,0.5021494030952454,0.4753266870975494,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9268815517425536,0.4121803939342499,0.2890154719352722,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000349044799805,0.3805702030658722,0.361542284488678,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7602937817573547,0.2270593494176864,1.030186653137207,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0061340332031,297.21563720703125,285.0165710449219,1.0,0.572744607925415,0.4445905387401581,0.4445905387401581,1.0,1.0,-3.1279876232147217,1.0422887802124023,2.08569884300232,0.3376465737819671,1.0,1.0,0.0,129.2122039794922,135.0,61522.40234375,0.0,2432.12841796875,1.0,279.44384765625,283.26568603515625,297.8186340332031,301.7496337890625,293.1499938964844,293.1499938964844,279.1499938964844,33460.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693851232528687,1.0,0.0,0.0,3.849174976348877,3.849200487136841,9.886181260299054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.94921875,0.0,1746.2193603515625,1895.4371337890625,0.0,3117.04296875,0.9482118487358092,1.0,0.0,3.0,1.0,0.0
17840040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9889129996299744,0.4986492097377777,0.448948860168457,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.990345299243927,0.5021494030952454,0.4753266870975494,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9268815517425536,0.4121803939342499,0.2890154719352722,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000349044799805,0.3805702030658722,0.361542284488678,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7602937817573547,0.2270593494176864,1.030186653137207,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0061340332031,297.21563720703125,285.0165710449219,1.0,0.572744607925415,0.4445905387401581,0.4445905387401581,1.0,1.0,-3.1279876232147217,1.0422887802124023,2.08569884300232,0.3376465737819671,1.0,1.0,0.0,129.2122039794922,135.0,61522.40234375,0.0,2432.12841796875,1.0,279.44384765625,283.26568603515625,297.8186340332031,301.7496337890625,293.1499938964844,293.1499938964844,279.1499938964844,33460.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693851232528687,1.0,0.0,0.0,3.849174976348877,3.849200487136841,9.886181260299054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.94921875,0.0,1746.2193603515625,1895.4371337890625,0.0,3117.04296875,0.9482118487358092,1.0,0.0,3.0,1.0,0.0
17840100,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9869570136070251,0.4977979958057403,0.4485836625099182,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9892540574073792,0.5030155777931213,0.4764245152473449,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9248222708702089,0.4121851325035095,0.2892246544361114,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8984076380729675,0.3807772397994995,0.3619643151760101,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7588498592376709,0.2270475924015045,1.0308538675308228,284.876953125,284.95001220703125,299.59112548828125,294.8443603515625,298.0076599121094,297.2142028808594,284.87274169921875,1.0,0.5736370086669922,0.4441010951995849,0.4441010951995849,1.0,1.0,-3.130435943603516,1.0420260429382324,2.088409900665283,0.3370423913002014,0.9074587821960448,0.9074587821960448,0.0,130.16897583007812,135.0,62554.8046875,0.0,2441.8876953125,1.0,279.19384765625,283.1051025390625,297.8759765625,301.9803466796875,293.1499938964844,293.1499938964844,279.1499938964844,36912.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754878640174866,1.0,0.0,0.0,3.8309342861175537,3.830960273742676,9.79270566858759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.658203125,0.0,1751.103759765625,1895.4371337890625,0.0,3174.28173828125,0.9446109533309937,1.0,0.0,3.0,1.0,0.0
17840160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.98324453830719,0.4966760575771332,0.447672426700592,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9865968823432922,0.5036627650260925,0.4771313667297363,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9206677675247192,0.4119626581668854,0.2891483008861542,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8950167894363403,0.3807921707630157,0.3620805144309997,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7559904456138611,0.2268899232149124,1.030620813369751,284.8902587890625,284.95001220703125,299.6011657714844,294.8480224609375,298.0076904296875,297.2105712890625,284.8925476074219,1.0,0.5744505524635315,0.4436107873916626,0.4436107873916626,1.0,1.0,-3.1299612522125244,1.0406512022018433,2.0893101692199707,0.3359532356262207,0.8923442959785461,0.8923442959785461,0.0,131.67454528808594,138.0,62293.70703125,0.0,2449.030517578125,1.0,279.15643310546875,283.1223449707031,297.8684997558594,301.9207763671875,293.1499938964844,293.1499938964844,279.45001220703125,38700.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772342205047607,1.0,0.0,0.0,3.7514736652374254,3.751498937606812,9.390680588694522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.50390625,0.0,1669.787353515625,1895.4371337890625,0.0,3190.65576171875,0.9299322962760924,1.0,0.0,3.0,1.0,0.0
17840220,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9780113697052002,0.4960498809814453,0.4468202292919159,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.983295440673828,0.5060568451881409,0.4791810810565948,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9153289198875428,0.4125928878784179,0.2894427478313446,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906484842300415,0.3816695809364319,0.3627679646015167,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521980404853821,0.2270963937044143,1.031262755393982,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.01446533203125,297.213134765625,285.0167541503906,1.0,0.5763300061225891,0.4426301419734955,0.4426301419734955,1.0,1.0,-3.1333446502685547,1.039552927017212,2.0937917232513428,0.3342643082141876,1.0,1.0,0.0,134.0431365966797,141.0,61582.1875,0.0,2468.1591796875,1.0,279.4439392089844,283.2629699707031,297.833251953125,301.76885986328125,293.1499938964844,293.1499938964844,279.1499938964844,33511.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692930340766907,1.0,0.0,0.0,3.855579853057861,3.855605602264404,9.91911065284512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8662109375,0.0,1754.4737548828125,1895.4371337890625,0.0,3116.1787109375,0.9496824741363524,1.0,0.0,3.0,1.0,0.0
17840280,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9780113697052002,0.4960498809814453,0.4468202292919159,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.983295440673828,0.5060568451881409,0.4791810810565948,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9153289198875428,0.4125928878784179,0.2894427478313446,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906484842300415,0.3816695809364319,0.3627679646015167,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521980404853821,0.2270963937044143,1.031262755393982,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.01446533203125,297.213134765625,285.0167541503906,1.0,0.5763300061225891,0.4426301419734955,0.4426301419734955,1.0,1.0,-3.1333446502685547,1.039552927017212,2.0937917232513428,0.3342643082141876,1.0,1.0,0.0,134.0431365966797,141.0,61582.1875,0.0,2468.1591796875,1.0,279.4439392089844,283.2629699707031,297.833251953125,301.76885986328125,293.1499938964844,293.1499938964844,279.1499938964844,33511.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692930340766907,1.0,0.0,0.0,3.855579853057861,3.855605602264404,9.91911065284512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8662109375,0.0,1754.4737548828125,1895.4371337890625,0.0,3116.1787109375,0.9496824741363524,1.0,0.0,3.0,1.0,0.0
17840340,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708253741264344,0.4940201640129089,0.4455066323280334,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784106016159058,0.5075274705886841,0.4809637069702148,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084449410438538,0.412331074476242,0.2895592749118805,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848151564598083,0.3818423449993133,0.3632800579071045,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473344802856445,0.2268858551979065,1.0316050052642822,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.01593017578125,297.2079772949219,284.892578125,1.0,0.5783170461654663,0.4416495263576507,0.4416495263576507,1.0,1.0,-3.1350858211517334,1.0378066301345823,2.0972790718078613,0.3325066566467285,0.8940970301628113,0.8940970301628113,0.0,137.07403564453125,144.0,62354.6171875,0.0,2487.707275390625,1.0,279.15679931640625,283.11944580078125,297.8812866210937,301.9377136230469,293.1499938964844,293.1499938964844,279.45001220703125,38669.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771305680274963,1.0,0.0,0.0,3.758545637130737,3.758571147918701,9.426119618183292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.3828125,0.0,1677.8853759765625,1895.4371337890625,0.0,3189.683837890625,0.9314830899238586,1.0,0.0,3.0,1.0,0.0
17840400,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708253741264344,0.4940201640129089,0.4455066323280334,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784106016159058,0.5075274705886841,0.4809637069702148,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084449410438538,0.412331074476242,0.2895592749118805,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848151564598083,0.3818423449993133,0.3632800579071045,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473344802856445,0.2268858551979065,1.0316050052642822,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.01593017578125,297.2079772949219,284.892578125,1.0,0.5783170461654663,0.4416495263576507,0.4416495263576507,1.0,1.0,-3.1350858211517334,1.0378066301345823,2.0972790718078613,0.3325066566467285,0.8940970301628113,0.8940970301628113,0.0,137.07403564453125,144.0,62354.6171875,0.0,2487.707275390625,1.0,279.15679931640625,283.11944580078125,297.8812866210937,301.9377136230469,293.1499938964844,293.1499938964844,279.45001220703125,38669.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771305680274963,1.0,0.0,0.0,3.758545637130737,3.758571147918701,9.426119618183292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.3828125,0.0,1677.8853759765625,1895.4371337890625,0.0,3189.683837890625,0.9314830899238586,1.0,0.0,3.0,1.0,0.0
17840460,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.964697241783142,0.4933292269706726,0.4446176886558532,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.974539041519165,0.5099186301231384,0.4830158948898315,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9032158851623536,0.4129018485546112,0.2898285090923309,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801917433738708,0.3826582729816437,0.3639295995235443,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434223294258118,0.2270638048648834,1.0321707725524902,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0228271484375,297.21063232421875,285.0172119140625,1.0,0.580332338809967,0.4407190680503845,0.4407190680503845,1.0,1.0,-3.1382603645324707,1.0367307662963867,2.101529359817505,0.330832302570343,1.0,1.0,0.0,139.7510986328125,147.0,61624.06640625,0.0,2508.156005859375,1.0,279.4439392089844,283.2607116699219,297.8453063964844,301.7842712402344,293.1499938964844,293.1499938964844,279.1499938964844,33574.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692148327827454,1.0,0.0,0.0,3.860428333282471,3.8604540824890137,9.944071734935278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.638671875,0.0,1760.93310546875,1895.4371337890625,0.0,3115.445068359375,0.9507914781570436,1.0,0.0,3.0,1.0,0.0
