time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.964697241783142,0.4933292269706726,0.4446176886558532,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.974539041519165,0.5099186301231384,0.4830158948898315,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9032158851623536,0.4129018485546112,0.2898285090923309,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801917433738708,0.3826582729816437,0.3639295995235443,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434223294258118,0.2270638048648834,1.0321707725524902,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0228271484375,297.21063232421875,285.0172119140625,1.0,0.580332338809967,0.4407190680503845,0.4407190680503845,1.0,1.0,-3.1382603645324707,1.0367307662963867,2.101529359817505,0.330832302570343,1.0,1.0,0.0,139.7510986328125,147.0,61624.06640625,0.0,2508.156005859375,1.0,279.4439392089844,283.2607116699219,297.8453063964844,301.7842712402344,293.1499938964844,293.1499938964844,279.1499938964844,33574.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692148327827454,1.0,0.0,0.0,3.860428333282471,3.8604540824890137,9.944071734935278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.638671875,0.0,1760.93310546875,1895.4371337890625,0.0,3115.445068359375,0.9507914781570436,1.0,0.0,3.0,1.0,0.0
17840580,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568874835968018,0.4912354052066803,0.4432533681392669,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.969369113445282,0.5113981366157532,0.4848138391971588,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969987034797668,0.4125613868236542,0.2898986041545868,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745054006576538,0.3827512562274933,0.3643777668476105,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387692332267761,0.2268307507038116,1.032444953918457,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.02447509765625,297.20562744140625,284.8923645019531,1.0,0.5823726654052734,0.4397885799407959,0.4397885799407959,1.0,1.0,-3.139744281768799,1.034998893737793,2.1047451496124268,0.3290527760982513,0.8952448964118958,0.8952448964118958,0.0,142.95623779296875,150.0,62399.87890625,0.0,2528.19189453125,1.0,279.1567687988281,283.1164855957031,297.89208984375,301.951904296875,293.1499938964844,293.1499938964844,279.45001220703125,38666.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770572543144226,1.0,0.0,0.0,3.7640693187713614,3.764094829559326,9.453844995732652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9794921875,0.0,1684.3934326171875,1895.4371337890625,0.0,3188.996337890625,0.9327050447463988,1.0,0.0,3.0,1.0,0.0
17840640,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568874835968018,0.4912354052066803,0.4432533681392669,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.969369113445282,0.5113981366157532,0.4848138391971588,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969987034797668,0.4125613868236542,0.2898986041545868,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745054006576538,0.3827512562274933,0.3643777668476105,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387692332267761,0.2268307507038116,1.032444953918457,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.02447509765625,297.20562744140625,284.8923645019531,1.0,0.5823726654052734,0.4397885799407959,0.4397885799407959,1.0,1.0,-3.139744281768799,1.034998893737793,2.1047451496124268,0.3290527760982513,0.8952448964118958,0.8952448964118958,0.0,142.95623779296875,150.0,62399.87890625,0.0,2528.19189453125,1.0,279.1567687988281,283.1164855957031,297.89208984375,301.951904296875,293.1499938964844,293.1499938964844,279.45001220703125,38666.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770572543144226,1.0,0.0,0.0,3.7640693187713614,3.764094829559326,9.453844995732652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9794921875,0.0,1684.3934326171875,1895.4371337890625,0.0,3188.996337890625,0.9327050447463988,1.0,0.0,3.0,1.0,0.0
17840700,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9529082775115968,0.4907450079917907,0.4425350129604339,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.966741144657135,0.5124977827072144,0.4856595695018768,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8939118981361389,0.4127167165279388,0.289878785610199,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8716938495635986,0.3830443918704986,0.3645304143428802,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.736448347568512,0.226844236254692,1.0322697162628174,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.0272521972656,297.2059936523437,285.0252380371094,1.0,0.5833179950714111,0.4393233358860016,0.4393233358860016,1.0,1.0,-3.1398401260375977,1.0338983535766602,2.105941772460937,0.3279192447662353,0.9846042394638062,0.9846042394638062,0.0,144.53982543945312,150.0,61503.9609375,0.0,2536.872802734375,1.0,279.4047546386719,283.2638854980469,297.8426208496094,301.73590087890625,293.1499938964844,293.1499938964844,279.45001220703125,34497.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710678815841675,1.0,0.0,0.0,3.801456451416016,3.8014817237854,9.642581062507816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.974609375,0.0,1696.5799560546875,1895.4371337890625,0.0,3132.82763671875,0.9398889541625975,1.0,0.0,3.0,1.0,0.0
17840760,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9504260420799256,0.4904950261116028,0.4423175752162933,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9654043316841124,0.5138026475906372,0.486880898475647,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8921370506286621,0.4130783975124359,0.2901261448860168,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8701013922691345,0.3835107088088989,0.3649689853191376,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7350830435752869,0.22698874771595,1.0329360961914062,285.0190124511719,284.95001220703125,299.7030639648437,294.8763122558594,298.0315246582031,297.2084655761719,285.017822265625,1.0,0.5843974947929382,0.4388670623302459,0.4388670623302459,1.0,1.0,-3.142669916152954,1.033843994140625,2.108825922012329,0.327237993478775,1.0,1.0,0.0,145.7274169921875,153.0,61653.84375,0.0,2548.732177734375,1.0,279.44384765625,283.2586669921875,297.854736328125,301.79608154296875,293.1499938964844,293.1499938964844,279.1499938964844,33620.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691731691360474,1.0,0.0,0.0,3.8641324043273926,3.864158153533936,9.963164302462246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.814453125,0.0,1765.85546875,1895.4371337890625,0.0,3115.0546875,0.9516984224319458,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9427865147590636,0.4884407222270965,0.4409906268119812,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9604756832122804,0.5152512192726135,0.4886549115180969,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8865343332290649,0.4127237200736999,0.2901855409145355,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8650422096252441,0.3835716545581817,0.3653852045536041,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7309339642524719,0.2267501354217529,1.033179521560669,284.8888244628906,284.95001220703125,299.72314453125,294.8798828125,298.0333251953125,297.203857421875,284.8908386230469,1.0,0.5863798260688782,0.437979906797409,0.437979906797409,1.0,1.0,-3.1440815925598145,1.0321837663650513,2.1118979454040527,0.3254313170909881,0.8963654637336731,0.8963654637336731,0.0,148.8675079345703,153.0,62440.84375,0.0,2568.324462890625,1.0,279.157470703125,283.1123352050781,297.9012756347656,301.9656982421875,293.1499938964844,293.1499938964844,279.1499938964844,38686.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770219683647156,1.0,0.0,0.0,3.771157741546631,3.771183490753174,9.48948581935838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.4052734375,0.0,1692.9537353515625,1895.4371337890625,0.0,3188.66552734375,0.9342646598815918,1.0,0.0,3.0,1.0,0.0
17840880,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.942526638507843,0.488386869430542,0.4409378468990326,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.96029931306839,0.5152943134307861,0.4886937439441681,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8863425850868225,0.4127142131328583,0.2901781797409057,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8648689389228821,0.3835732042789459,0.365386962890625,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7307915687561035,0.2267418354749679,1.033153057098389,284.89019775390625,284.95001220703125,299.7237243652344,294.8799743652344,298.03338623046875,297.2037353515625,284.89215087890625,1.0,0.5864303112030029,0.4379545152187347,0.4379545152187347,1.0,1.0,-3.144026279449463,1.0321004390716553,2.1119256019592285,0.3253599405288696,0.8961883783340454,0.8961883783340454,0.0,148.96746826171875,156.0,62431.27734375,0.0,2568.753173828125,1.0,279.15679931640625,283.1135559082031,297.90020751953125,301.9625549316406,293.1499938964844,293.1499938964844,279.45001220703125,38655.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770114779472351,1.0,0.0,0.0,3.768790245056152,3.768815755844116,9.477574280936096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.697265625,0.0,1689.9051513671875,1895.4371337890625,0.0,3188.567626953125,0.93374103307724,1.0,0.0,3.0,1.0,0.0
17840940,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9361271858215332,0.4876295328140259,0.4399869740009308,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.956458330154419,0.5177205801010132,0.4907779097557068,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8818487524986267,0.4132156670093536,0.2903936207294464,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608472943305969,0.3843120336532593,0.3659566342830658,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273755073547363,0.2268878519535064,1.0335899591445925,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.0406188964844,297.2068176269531,285.01812744140625,1.0,0.5884402394294739,0.4370419383049011,0.4370419383049011,1.0,1.0,-3.146848678588867,1.0309194326400757,2.115929126739502,0.3234457671642303,1.0,1.0,0.0,151.7548828125,159.0,61670.90234375,0.0,2589.242919921875,1.0,279.4440002441406,283.2563171386719,297.8614501953125,301.8048095703125,293.1499938964844,293.1499938964844,279.1499938964844,33676.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691521883010864,1.0,0.0,0.0,3.867659330368042,3.867685079574585,9.98135988083959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.3154296875,0.0,1770.6561279296875,1895.4371337890625,0.0,3114.857666015625,0.9524405598640442,1.0,0.0,3.0,1.0,0.0
17841000,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9361271858215332,0.4876295328140259,0.4399869740009308,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.956458330154419,0.5177205801010132,0.4907779097557068,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8818487524986267,0.4132156670093536,0.2903936207294464,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608472943305969,0.3843120336532593,0.3659566342830658,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273755073547363,0.2268878519535064,1.0335899591445925,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.0406188964844,297.2068176269531,285.01812744140625,1.0,0.5884402394294739,0.4370419383049011,0.4370419383049011,1.0,1.0,-3.146848678588867,1.0309194326400757,2.115929126739502,0.3234457671642303,1.0,1.0,0.0,151.7548828125,159.0,61670.90234375,0.0,2589.242919921875,1.0,279.4440002441406,283.2563171386719,297.8614501953125,301.8048095703125,293.1499938964844,293.1499938964844,279.1499938964844,33676.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691521883010864,1.0,0.0,0.0,3.867659330368042,3.867685079574585,9.98135988083959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.3154296875,0.0,1770.6561279296875,1895.4371337890625,0.0,3114.857666015625,0.9524405598640442,1.0,0.0,3.0,1.0,0.0
17841060,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.928470492362976,0.4855141043663025,0.4385996758937835,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9515418410301208,0.5192300081253052,0.4926099181175232,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8765172958374023,0.4128379821777344,0.2904371917247772,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560858368873596,0.3843558728694916,0.3663583695888519,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233719825744629,0.2266305685043335,1.0337649583816528,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.04266357421875,297.2023620605469,284.8920593261719,1.0,0.5904572010040283,0.436127632856369,0.436127632856369,1.0,1.0,-3.148138523101806,1.0291361808776855,2.119002342224121,0.3214775919914245,0.8970145583152771,0.8970145583152771,0.0,155.00079345703125,162.0,62450.19921875,0.0,2609.208740234375,1.0,279.1567077636719,283.1107788085937,297.9053649902344,301.9693908691406,293.1499938964844,293.1499938964844,279.45001220703125,38660.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770332932472229,1.0,0.0,0.0,3.7724976539611816,3.7725234031677246,9.496230291006214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.228515625,0.0,1694.3424072265625,1895.4371337890625,0.0,3188.77197265625,0.934567391872406,1.0,0.0,3.0,1.0,0.0
17841120,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.928470492362976,0.4855141043663025,0.4385996758937835,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9515418410301208,0.5192300081253052,0.4926099181175232,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8765172958374023,0.4128379821777344,0.2904371917247772,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560858368873596,0.3843558728694916,0.3663583695888519,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233719825744629,0.2266305685043335,1.0337649583816528,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.04266357421875,297.2023620605469,284.8920593261719,1.0,0.5904572010040283,0.436127632856369,0.436127632856369,1.0,1.0,-3.148138523101806,1.0291361808776855,2.119002342224121,0.3214775919914245,0.8970145583152771,0.8970145583152771,0.0,155.00079345703125,162.0,62450.19921875,0.0,2609.208740234375,1.0,279.1567077636719,283.1107788085937,297.9053649902344,301.9693908691406,293.1499938964844,293.1499938964844,279.45001220703125,38660.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770332932472229,1.0,0.0,0.0,3.7724976539611816,3.7725234031677246,9.496230291006214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.228515625,0.0,1694.3424072265625,1895.4371337890625,0.0,3188.77197265625,0.934567391872406,1.0,0.0,3.0,1.0,0.0
17841180,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9224036335945128,0.4847494661808014,0.437641829252243,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9479049444198608,0.5216873288154602,0.494718998670578,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8723992705345154,0.413330078125,0.2906449735164642,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524354100227356,0.3850810527801513,0.3669132888317108,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.720146894454956,0.2267679572105407,1.0341593027114868,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.050048828125,297.2056884765625,285.0185546875,1.0,0.5924501419067383,0.4352132976055145,0.4352132976055145,1.0,1.0,-3.1509041786193848,1.0279146432876587,2.122989654541016,0.3195011913776397,1.0,1.0,0.0,157.78932189941406,165.0,61677.21875,0.0,2629.655029296875,1.0,279.44403076171875,283.2541198730469,297.8649597167969,301.8094177246094,293.1499938964844,293.1499938964844,279.1499938964844,33717.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691977858543396,1.0,0.0,0.0,3.8702356815338135,3.870261430740357,9.994662377721395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.2392578125,0.0,1774.16748046875,1895.4371337890625,0.0,3115.285400390625,0.9530327320098876,1.0,0.0,3.0,1.0,0.0
17841240,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9224036335945128,0.4847494661808014,0.437641829252243,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9479049444198608,0.5216873288154602,0.494718998670578,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8723992705345154,0.413330078125,0.2906449735164642,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524354100227356,0.3850810527801513,0.3669132888317108,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.720146894454956,0.2267679572105407,1.0341593027114868,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.050048828125,297.2056884765625,285.0185546875,1.0,0.5924501419067383,0.4352132976055145,0.4352132976055145,1.0,1.0,-3.1509041786193848,1.0279146432876587,2.122989654541016,0.3195011913776397,1.0,1.0,0.0,157.78932189941406,165.0,61677.21875,0.0,2629.655029296875,1.0,279.44403076171875,283.2541198730469,297.8649597167969,301.8094177246094,293.1499938964844,293.1499938964844,279.1499938964844,33717.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691977858543396,1.0,0.0,0.0,3.8702356815338135,3.870261430740357,9.994662377721395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.2392578125,0.0,1774.16748046875,1895.4371337890625,0.0,3115.285400390625,0.9530327320098876,1.0,0.0,3.0,1.0,0.0
17841300,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9195597171783448,0.4838342368602752,0.4372207224369049,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.946237564086914,0.5225721001625061,0.4958541989326477,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8705117702484131,0.4132572710514068,0.2908110022544861,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8507711291313171,0.3851982653141022,0.3672671020030975,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7186673283576965,0.2267106473445892,1.0346901416778564,284.8788757324219,284.95001220703125,299.7969055175781,294.8865661621094,298.0519714355469,297.2047424316406,284.874267578125,1.0,0.5935236215591431,0.4347561597824096,0.4347561597824096,1.0,1.0,-3.1530323028564453,1.027569055557251,2.1254632472991943,0.3187419474124908,0.9144474864006042,0.9144474864006042,0.0,159.1914825439453,165.0,62727.05859375,0.0,2641.396484375,1.0,279.1934814453125,283.0927429199219,297.91845703125,302.0359802246094,293.1499938964844,293.1499938964844,279.1499938964844,36837.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753047585487366,1.0,0.0,0.0,3.853977680206299,3.85400390625,9.910867220241926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.9892578125,0.0,1778.784912109375,1895.4371337890625,0.0,3172.564453125,0.9498265981674194,1.0,0.0,3.0,1.0,0.0
17841360,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.915337324142456,0.4826424419879913,0.4362647831439972,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9432728886604308,0.5232278108596802,0.4965847730636596,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8675328493118286,0.4129479229450226,0.2906875908374786,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8481225967407227,0.3851146697998047,0.3673079311847687,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7163301706314087,0.2265055477619171,1.034314513206482,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.05230712890625,297.2015380859375,284.8914489746094,1.0,0.5944533944129944,0.4343125820159912,0.4343125820159912,1.0,1.0,-3.1522138118743896,1.02615487575531,2.12605881690979,0.3175484240055084,0.8973562717437744,0.8973562717437744,0.0,161.0245361328125,168.0,62457.06640625,0.0,2649.6435546875,1.0,279.15631103515625,283.1074523925781,297.9077453613281,301.9729919433594,293.1499938964844,293.1499938964844,279.45001220703125,38686.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771266937255859,1.0,0.0,0.0,3.775371551513672,3.775397300720215,9.51070433075074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.7705078125,0.0,1697.968505859375,1895.4371337890625,0.0,3189.647705078125,0.9352344274520874,1.0,0.0,3.0,1.0,0.0
17841420,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.909846305847168,0.481871098279953,0.4352973401546478,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398624300956726,0.5257190465927124,0.4987196326255798,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637489080429077,0.4134296774864197,0.2908859252929687,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447871208190918,0.385826975107193,0.3678477704524994,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131816744804382,0.2266351580619812,1.0346689224243164,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.0599365234375,297.205078125,285.0189208984375,1.0,0.5964315533638,0.4334253966808319,0.4334253966808319,1.0,1.0,-3.154921293258667,1.024960994720459,2.129960298538208,0.3156288266181946,1.0,1.0,0.0,163.8184814453125,171.0,61675.078125,0.0,2670.063720703125,1.0,279.44403076171875,283.25177001953125,297.8651733398437,301.8101501464844,293.1499938964844,293.1499938964844,279.1499938964844,33754.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693191409111023,1.0,0.0,0.0,3.872429132461548,3.87245512008667,1.0005994681705488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.21875,0.0,1777.1761474609375,1895.4371337890625,0.0,3116.423583984375,0.9535418152809144,1.0,0.0,3.0,1.0,0.0
17841480,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.909846305847168,0.481871098279953,0.4352973401546478,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398624300956726,0.5257190465927124,0.4987196326255798,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637489080429077,0.4134296774864197,0.2908859252929687,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8447871208190918,0.385826975107193,0.3678477704524994,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131816744804382,0.2266351580619812,1.0346689224243164,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.0599365234375,297.205078125,285.0189208984375,1.0,0.5964315533638,0.4334253966808319,0.4334253966808319,1.0,1.0,-3.154921293258667,1.024960994720459,2.129960298538208,0.3156288266181946,1.0,1.0,0.0,163.8184814453125,171.0,61675.078125,0.0,2670.063720703125,1.0,279.44403076171875,283.25177001953125,297.8651733398437,301.8101501464844,293.1499938964844,293.1499938964844,279.1499938964844,33754.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693191409111023,1.0,0.0,0.0,3.872429132461548,3.87245512008667,1.0005994681705488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.21875,0.0,1777.1761474609375,1895.4371337890625,0.0,3116.423583984375,0.9535418152809144,1.0,0.0,3.0,1.0,0.0
17841540,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.903649091720581,0.4797669947147369,0.4339164793491363,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.935507833957672,0.5272859930992126,0.5006099343299866,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592693209648132,0.4130384027957916,0.2909201681613922,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408293128013611,0.3858458697795868,0.3682278394699096,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.709391713142395,0.2263646870851516,1.0347864627838137,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0623474121094,297.2010803222656,284.8909912109375,1.0,0.5984207987785339,0.432538241147995,0.432538241147995,1.0,1.0,-3.1561827659606934,1.023202657699585,2.1329801082611084,0.313717633485794,0.8977855443954468,0.8977855443954468,0.0,167.05816650390625,174.0,62462.9765625,0.0,2690.02197265625,1.0,279.1568298339844,283.1041259765625,297.9056701660156,301.9716186523437,293.1499938964844,293.1499938964844,279.45001220703125,38645.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772775530815125,1.0,0.0,0.0,3.7796413898468018,3.7796671390533447,9.532229228170764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7880859375,0.0,1702.73681640625,1895.4371337890625,0.0,3191.06201171875,0.9360456466674804,1.0,0.0,3.0,1.0,0.0
17841600,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.903649091720581,0.4797669947147369,0.4339164793491363,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.935507833957672,0.5272859930992126,0.5006099343299866,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592693209648132,0.4130384027957916,0.2909201681613922,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408293128013611,0.3858458697795868,0.3682278394699096,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.709391713142395,0.2263646870851516,1.0347864627838137,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0623474121094,297.2010803222656,284.8909912109375,1.0,0.5984207987785339,0.432538241147995,0.432538241147995,1.0,1.0,-3.1561827659606934,1.023202657699585,2.1329801082611084,0.313717633485794,0.8977855443954468,0.8977855443954468,0.0,167.05816650390625,174.0,62462.9765625,0.0,2690.02197265625,1.0,279.1568298339844,283.1041259765625,297.9056701660156,301.9716186523437,293.1499938964844,293.1499938964844,279.45001220703125,38645.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772775530815125,1.0,0.0,0.0,3.7796413898468018,3.7796671390533447,9.532229228170764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7880859375,0.0,1702.73681640625,1895.4371337890625,0.0,3191.06201171875,0.9360456466674804,1.0,0.0,3.0,1.0,0.0
17841660,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941462635993958,0.476987361907959,0.4316323697566986,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9267945885658264,0.5276764035224915,0.5013128519058228,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8513220548629761,0.4114079177379608,0.2900410592556,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334497213363647,0.3843574523925781,0.3672524690628052,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013241052627563,0.2241542935371399,1.027524709701538,285.0047302246094,284.95001220703125,299.8727722167969,294.88140869140625,298.05572509765625,297.183837890625,285.0027770996094,1.0,0.5994454622268677,0.4316950440406799,0.4316950440406799,1.0,1.0,-3.14333176612854,1.0162994861602783,2.1270322799682617,0.3098398447036743,0.9973599314689636,0.9973599314689636,0.0,171.86216735839844,177.0,61397.77734375,0.0,2690.279541015625,1.0,279.44403076171875,283.2385559082031,297.8591613769531,301.7944030761719,293.1499938964844,293.1499938964844,279.1499938964844,33891.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693361282348633,1.0,0.0,0.0,3.869468688964844,3.869494676589966,9.990701528295176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.44921875,0.0,1774.5965576171875,1895.4371337890625,0.0,3116.583251953125,0.953018605709076,1.0,0.0,3.0,1.0,0.0
17841720,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941462635993958,0.476987361907959,0.4316323697566986,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9267945885658264,0.5276764035224915,0.5013128519058228,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8513220548629761,0.4114079177379608,0.2900410592556,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334497213363647,0.3843574523925781,0.3672524690628052,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013241052627563,0.2241542935371399,1.027524709701538,285.0047302246094,284.95001220703125,299.8727722167969,294.88140869140625,298.05572509765625,297.183837890625,285.0027770996094,1.0,0.5994454622268677,0.4316950440406799,0.4316950440406799,1.0,1.0,-3.14333176612854,1.0162994861602783,2.1270322799682617,0.3098398447036743,0.9973599314689636,0.9973599314689636,0.0,171.86216735839844,177.0,61397.77734375,0.0,2690.279541015625,1.0,279.44403076171875,283.2385559082031,297.8591613769531,301.7944030761719,293.1499938964844,293.1499938964844,279.1499938964844,33891.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693361282348633,1.0,0.0,0.0,3.869468688964844,3.869494676589966,9.990701528295176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.44921875,0.0,1774.5965576171875,1895.4371337890625,0.0,3116.583251953125,0.953018605709076,1.0,0.0,3.0,1.0,0.0
17841780,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862316012382507,0.4739303290843963,0.4292562305927276,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199437499046326,0.528079092502594,0.5019736886024475,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449788689613342,0.4099157154560089,0.2891981899738312,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275103569030762,0.3831119239330292,0.3663012981414795,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945328116416931,0.2224010527133941,1.020352482795715,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0522766113281,297.17010498046875,284.8810119628906,1.0,0.6000287532806396,0.4308518171310425,0.4308518171310425,1.0,1.0,-3.130491018295288,1.0094170570373535,2.1210741996765137,0.3058753907680511,0.8792265057563782,0.8792265057563782,0.0,175.80410766601562,180.0,61726.4921875,0.0,2685.927001953125,1.0,279.1559753417969,283.1031494140625,297.8904724121094,301.91796875,293.1499938964844,293.1499938964844,279.45001220703125,39687.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762235045433044,1.0,0.0,0.0,3.734324455261232,3.7343499660491934,9.305022103944792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.58203125,0.0,1657.253662109375,1895.4371337890625,0.0,3181.1796875,0.926771879196167,1.0,0.0,3.0,1.0,0.0
17841840,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862316012382507,0.4739303290843963,0.4292562305927276,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199437499046326,0.528079092502594,0.5019736886024475,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449788689613342,0.4099157154560089,0.2891981899738312,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275103569030762,0.3831119239330292,0.3663012981414795,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945328116416931,0.2224010527133941,1.020352482795715,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0522766113281,297.17010498046875,284.8810119628906,1.0,0.6000287532806396,0.4308518171310425,0.4308518171310425,1.0,1.0,-3.130491018295288,1.0094170570373535,2.1210741996765137,0.3058753907680511,0.8792265057563782,0.8792265057563782,0.0,175.80410766601562,180.0,61726.4921875,0.0,2685.927001953125,1.0,279.1559753417969,283.1031494140625,297.8904724121094,301.91796875,293.1499938964844,293.1499938964844,279.45001220703125,39687.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762235045433044,1.0,0.0,0.0,3.734324455261232,3.7343499660491934,9.305022103944792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.58203125,0.0,1657.253662109375,1895.4371337890625,0.0,3181.1796875,0.926771879196167,1.0,0.0,3.0,1.0,0.0
17841900,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8832160830497742,0.473155677318573,0.4282476603984833,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9175955057144164,0.5288704633712769,0.5024704933166504,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.842657208442688,0.4097222983837127,0.2888967096805572,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.825328528881073,0.3829592168331146,0.3659800291061401,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6919642090797424,0.2218792736530304,1.0175139904022217,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.0547180175781,297.1688537597656,285.0126953125,1.0,0.6003016829490662,0.4304302036762237,0.4304302036762237,1.0,1.0,-3.125705480575561,1.006593108177185,2.119112491607666,0.3040298521518707,0.964760959148407,0.964760959148407,0.0,177.31849670410156,180.0,60730.45703125,0.0,2684.556884765625,1.0,279.4038391113281,283.25067138671875,297.8329467773437,301.68524169921875,293.1499938964844,293.1499938964844,279.45001220703125,34966.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695821166038513,1.0,0.0,0.0,3.766038656234741,3.766063690185547,9.46374029808794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.6748046875,0.0,1658.1634521484375,1895.4371337890625,0.0,3118.890625,0.932371973991394,1.0,0.0,3.0,1.0,0.0
17841960,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8814740777015686,0.4726538956165313,0.4277900755405426,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9166082739830016,0.5299236178398132,0.5034322738647461,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8414242267608643,0.4097926616668701,0.2889229655265808,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241543173789978,0.3830449283123016,0.3660317659378052,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6904293298721313,0.2215717136859893,1.0159754753112793,285.00360107421875,284.95001220703125,299.92596435546875,294.8650207519531,298.0597839355469,297.17047119140625,285.0022277832031,1.0,0.6007620096206665,0.4301818609237671,0.4301818609237671,1.0,1.0,-3.124551296234131,1.0055195093154907,2.1190316677093506,0.3031676709651947,0.9805891513824464,0.9805891513824464,0.0,178.34437561035156,183.0,60779.57421875,0.0,2687.75244140625,1.0,279.4435729980469,283.24371337890625,297.8384704589844,301.73150634765625,293.1499938964844,293.1499938964844,279.1499938964844,33946.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867215096950531,1.0,0.0,0.0,3.824193000793457,3.824218273162842,9.758271062310089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.7431640625,0.0,1719.6395263671875,1895.4371337890625,0.0,3096.685302734375,0.9429365396499634,1.0,0.0,3.0,1.0,0.0
17842020,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764468431472778,0.4702653586864471,0.4260849952697754,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131214022636414,0.5310533046722412,0.5048468112945557,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377781510353088,0.4090254008769989,0.2886458039283752,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207215666770935,0.3825193345546722,0.365832656621933,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864977478981018,0.2206327468156814,1.0127408504486084,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0649719238281,297.1658020019531,284.892333984375,1.0,0.6017318964004517,0.4296851456165313,0.4296851456165313,1.0,1.0,-3.1197471618652344,1.0024887323379517,2.117258310317993,0.3013063967227936,0.8752123117446899,0.8752123117446899,0.0,181.130126953125,186.0,61250.3671875,0.0,2693.09521484375,1.0,279.1565246582031,283.1163635253906,297.86932373046875,301.8637084960937,293.1499938964844,293.1499938964844,279.45001220703125,39336.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743858337402344,1.0,0.0,0.0,3.6943743228912354,3.694399356842041,9.106994411922642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4853515625,0.0,1608.3643798828125,1895.4371337890625,0.0,3163.947265625,0.9178654551506042,1.0,0.0,3.0,1.0,0.0
17842080,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764468431472778,0.4702653586864471,0.4260849952697754,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131214022636414,0.5310533046722412,0.5048468112945557,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377781510353088,0.4090254008769989,0.2886458039283752,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8207215666770935,0.3825193345546722,0.365832656621933,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864977478981018,0.2206327468156814,1.0127408504486084,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0649719238281,297.1658020019531,284.892333984375,1.0,0.6017318964004517,0.4296851456165313,0.4296851456165313,1.0,1.0,-3.1197471618652344,1.0024887323379517,2.117258310317993,0.3013063967227936,0.8752123117446899,0.8752123117446899,0.0,181.130126953125,186.0,61250.3671875,0.0,2693.09521484375,1.0,279.1565246582031,283.1163635253906,297.86932373046875,301.8637084960937,293.1499938964844,293.1499938964844,279.45001220703125,39336.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743858337402344,1.0,0.0,0.0,3.6943743228912354,3.694399356842041,9.106994411922642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4853515625,0.0,1608.3643798828125,1895.4371337890625,0.0,3163.947265625,0.9178654551506042,1.0,0.0,3.0,1.0,0.0
17842140,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.872600793838501,0.4692470729351043,0.4249171018600464,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108593463897704,0.5332351326942444,0.5066895484924316,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350839614868164,0.4092139303684234,0.288639098405838,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181502223014832,0.3827728927135467,0.3659335076808929,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834763288497925,0.2202305644750595,1.010600209236145,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07720947265625,297.1703186035156,285.0074462890625,1.0,0.602904200553894,0.4291884303092956,0.4291884303092956,1.0,1.0,-3.1180880069732666,1.000640630722046,2.1174473762512207,0.2997000515460968,0.977737545967102,0.977737545967102,0.0,183.4928131103516,189.0,60440.7578125,0.0,2702.402099609375,1.0,279.4435119628906,283.2486267089844,297.8143615722656,301.6855773925781,293.1499938964844,293.1499938964844,279.1499938964844,33632.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661537766456604,1.0,0.0,0.0,3.79824447631836,3.798269510269165,9.62629314926744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4404296875,0.0,1686.002197265625,1895.4371337890625,0.0,3086.729248046875,0.9367844462394714,1.0,0.0,3.0,1.0,0.0
17842200,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.872600793838501,0.4692470729351043,0.4249171018600464,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108593463897704,0.5332351326942444,0.5066895484924316,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350839614868164,0.4092139303684234,0.288639098405838,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181502223014832,0.3827728927135467,0.3659335076808929,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834763288497925,0.2202305644750595,1.010600209236145,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07720947265625,297.1703186035156,285.0074462890625,1.0,0.602904200553894,0.4291884303092956,0.4291884303092956,1.0,1.0,-3.1180880069732666,1.000640630722046,2.1174473762512207,0.2997000515460968,0.977737545967102,0.977737545967102,0.0,183.4928131103516,189.0,60440.7578125,0.0,2702.402099609375,1.0,279.4435119628906,283.2486267089844,297.8143615722656,301.6855773925781,293.1499938964844,293.1499938964844,279.1499938964844,33632.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661537766456604,1.0,0.0,0.0,3.79824447631836,3.798269510269165,9.62629314926744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4404296875,0.0,1686.002197265625,1895.4371337890625,0.0,3086.729248046875,0.9367844462394714,1.0,0.0,3.0,1.0,0.0
17842260,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678445816040039,0.466968685388565,0.4233338534832001,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077138304710388,0.534513533115387,0.5082788467407227,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.831682562828064,0.4085825979709625,0.2884796857833862,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.814872682094574,0.3823782205581665,0.3658936619758606,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799401044845581,0.2195080816745758,1.0085371732711792,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0844116210937,297.1672668457031,284.8950500488281,1.0,0.604219377040863,0.4285135865211487,0.4285135865211487,1.0,1.0,-3.1153836250305176,0.9979592561721802,2.117424488067627,0.2976864874362945,0.8735483288764954,0.8735483288764954,0.0,186.4318084716797,192.0,60964.19921875,0.0,2712.678466796875,1.0,279.1566467285156,283.1177978515625,297.8400573730469,301.81719970703125,293.1499938964844,293.1499938964844,279.45001220703125,39127.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740622401237488,1.0,0.0,0.0,3.676139116287232,3.676163911819458,9.017313118420134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.197265625,0.0,1586.0118408203125,1895.4371337890625,0.0,3160.912841796875,0.9136412143707277,1.0,0.0,3.0,1.0,0.0
17842320,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678445816040039,0.466968685388565,0.4233338534832001,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077138304710388,0.534513533115387,0.5082788467407227,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.831682562828064,0.4085825979709625,0.2884796857833862,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.814872682094574,0.3823782205581665,0.3658936619758606,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799401044845581,0.2195080816745758,1.0085371732711792,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0844116210937,297.1672668457031,284.8950500488281,1.0,0.604219377040863,0.4285135865211487,0.4285135865211487,1.0,1.0,-3.1153836250305176,0.9979592561721802,2.117424488067627,0.2976864874362945,0.8735483288764954,0.8735483288764954,0.0,186.4318084716797,192.0,60964.19921875,0.0,2712.678466796875,1.0,279.1566467285156,283.1177978515625,297.8400573730469,301.81719970703125,293.1499938964844,293.1499938964844,279.45001220703125,39127.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740622401237488,1.0,0.0,0.0,3.676139116287232,3.676163911819458,9.017313118420134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.197265625,0.0,1586.0118408203125,1895.4371337890625,0.0,3160.912841796875,0.9136412143707277,1.0,0.0,3.0,1.0,0.0
