time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640673160552979,0.4659968912601471,0.4222240149974823,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055437445640564,0.5367724299430847,0.510212779045105,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.829032838344574,0.4088435173034668,0.2885356247425079,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122548460960388,0.3826816976070404,0.3660624027252197,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770573854446411,0.2192134708166122,1.0070087909698486,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0978088378906,297.17242431640625,285.0072021484375,1.0,0.6056330800056458,0.4278387725353241,0.4278387725353241,1.0,1.0,-3.114797830581665,0.9960639476776124,2.1187338829040527,0.2957359850406647,0.9747664332389832,0.9747664332389832,0.0,188.9976043701172,195.0,60183.1484375,0.0,2725.17138671875,1.0,279.4433898925781,283.2464904785156,297.7789611816406,301.635009765625,293.1499938964844,293.1499938964844,279.1499938964844,33527.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662557601928711,1.0,0.0,0.0,3.7841885089874254,3.784213542938232,9.555178621667435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.0283203125,0.0,1668.470947265625,1895.4371337890625,0.0,3087.685791015625,0.933531641960144,1.0,0.0,3.0,1.0,0.0
17842440,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640673160552979,0.4659968912601471,0.4222240149974823,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055437445640564,0.5367724299430847,0.510212779045105,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.829032838344574,0.4088435173034668,0.2885356247425079,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122548460960388,0.3826816976070404,0.3660624027252197,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770573854446411,0.2192134708166122,1.0070087909698486,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0978088378906,297.17242431640625,285.0072021484375,1.0,0.6056330800056458,0.4278387725353241,0.4278387725353241,1.0,1.0,-3.114797830581665,0.9960639476776124,2.1187338829040527,0.2957359850406647,0.9747664332389832,0.9747664332389832,0.0,188.9976043701172,195.0,60183.1484375,0.0,2725.17138671875,1.0,279.4433898925781,283.2464904785156,297.7789611816406,301.635009765625,293.1499938964844,293.1499938964844,279.1499938964844,33527.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662557601928711,1.0,0.0,0.0,3.7841885089874254,3.784213542938232,9.555178621667435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.0283203125,0.0,1668.470947265625,1895.4371337890625,0.0,3087.685791015625,0.933531641960144,1.0,0.0,3.0,1.0,0.0
17842500,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8621946573257446,0.4649852216243744,0.4216969311237335,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9044877886772156,0.5375271439552307,0.5112299919128418,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8277398943901062,0.4086521863937378,0.2886132001876831,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.810958743095398,0.3825775980949402,0.3662048876285553,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756817102432251,0.2189416736364364,1.0065540075302124,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.1026306152344,297.1719970703125,284.8671875,1.0,0.6064302921295166,0.4275013506412506,0.4275013506412506,1.0,1.0,-3.1151106357574463,0.9953314065933228,2.119779348373413,0.2949501872062683,0.880523145198822,0.880523145198822,0.0,190.34793090820312,195.0,61074.18359375,0.0,2732.96923828125,1.0,279.1947631835937,283.09039306640625,297.822509765625,301.8447570800781,293.1499938964844,293.1499938964844,279.1499938964844,37474.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725582361221313,1.0,0.0,0.0,3.754053831100464,3.7540791034698486,9.40360280310415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.8427734375,0.0,1663.392578125,1895.4371337890625,0.0,3146.806884765625,0.9274964928627014,1.0,0.0,3.0,1.0,0.0
17842560,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8594675660133362,0.4637742340564728,0.4206906855106354,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9026119112968444,0.5381023287773132,0.5118584036827087,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8257223963737488,0.4082825481891632,0.28842693567276,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089272975921631,0.3823153972625732,0.3660564720630646,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6736640334129333,0.2185551822185516,1.005289912223816,284.8931884765625,284.95001220703125,300.09552001953125,294.77783203125,298.106201171875,297.1696472167969,284.8953857421875,1.0,0.6071099638938904,0.4271711409091949,0.4271711409091949,1.0,1.0,-3.112736701965332,0.9936257004737854,2.1191110610961914,0.2937474846839905,0.8709418177604675,0.8709418177604675,0.0,192.0927276611328,198.0,60702.13671875,0.0,2737.5224609375,1.0,279.15692138671875,283.115966796875,297.7995300292969,301.7613220214844,293.1499938964844,293.1499938964844,279.45001220703125,39115.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744182586669922,1.0,0.0,0.0,3.662207126617432,3.662231683731079,8.949094194576901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6396484375,0.0,1570.183837890625,1895.4371337890625,0.0,3164.251708984375,0.9105226993560792,1.0,0.0,3.0,1.0,0.0
17842620,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558477759361267,0.4628436267375946,0.4196258783340454,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006047248840332,0.5404040217399597,0.5138393044471741,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231675624847412,0.4086166620254516,0.2885367274284363,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062676787376404,0.3826375007629394,0.3662493526935577,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6709107756614685,0.2183020412921905,1.0039900541305542,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.12060546875,297.1749572753906,285.00616455078125,1.0,0.6086359620094299,0.4265107214450836,0.4265107214450836,1.0,1.0,-3.1126301288604736,0.9919443130493164,2.120685815811157,0.2918297350406647,0.9710711240768432,0.9710711240768432,0.0,194.76513671875,201.0,59933.8671875,0.0,2751.520263671875,1.0,279.4432983398437,283.242919921875,297.7338562011719,301.5749206542969,293.1499938964844,293.1499938964844,279.1499938964844,33498.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86676424741745,1.0,0.0,0.0,3.772005081176758,3.772029876708984,9.493751349509694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.66796875,0.0,1653.8465576171875,1895.4371337890625,0.0,3092.456298828125,0.9307546019554138,1.0,0.0,3.0,1.0,0.0
17842680,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558477759361267,0.4628436267375946,0.4196258783340454,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006047248840332,0.5404040217399597,0.5138393044471741,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231675624847412,0.4086166620254516,0.2885367274284363,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062676787376404,0.3826375007629394,0.3662493526935577,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6709107756614685,0.2183020412921905,1.0039900541305542,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.12060546875,297.1749572753906,285.00616455078125,1.0,0.6086359620094299,0.4265107214450836,0.4265107214450836,1.0,1.0,-3.1126301288604736,0.9919443130493164,2.120685815811157,0.2918297350406647,0.9710711240768432,0.9710711240768432,0.0,194.76513671875,201.0,59933.8671875,0.0,2751.520263671875,1.0,279.4432983398437,283.242919921875,297.7338562011719,301.5749206542969,293.1499938964844,293.1499938964844,279.1499938964844,33498.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86676424741745,1.0,0.0,0.0,3.772005081176758,3.772029876708984,9.493751349509694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.66796875,0.0,1653.8465576171875,1895.4371337890625,0.0,3092.456298828125,0.9307546019554138,1.0,0.0,3.0,1.0,0.0
17842740,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514953851699829,0.460688054561615,0.418144017457962,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978478908538818,0.541744589805603,0.5155046582221985,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8200028538703918,0.4081458747386932,0.288487046957016,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029384016990662,0.3823007643222809,0.3662673830986023,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.667698860168457,0.2176787257194519,1.002436876296997,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1297302246094,297.1721496582031,284.896240234375,1.0,0.6101920008659363,0.4258503019809723,0.4258503019809723,1.0,1.0,-3.1109535694122314,0.9896686673164368,2.1212849617004395,0.2898502945899963,0.8684614300727844,0.8684614300727844,0.0,197.92730712890625,204.0,60441.6640625,0.0,2764.9677734375,1.0,279.1568298339844,283.1139831542969,297.7505798339844,301.6961975097656,293.1499938964844,293.1499938964844,279.45001220703125,39108.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750590085983276,1.0,0.0,0.0,3.6484580039978014,3.64848256111145,8.882024644663034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.654296875,0.0,1554.70166015625,1895.4371337890625,0.0,3170.260498046875,0.9074965119361876,1.0,0.0,3.0,1.0,0.0
17842800,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514953851699829,0.460688054561615,0.418144017457962,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978478908538818,0.541744589805603,0.5155046582221985,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8200028538703918,0.4081458747386932,0.288487046957016,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029384016990662,0.3823007643222809,0.3662673830986023,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.667698860168457,0.2176787257194519,1.002436876296997,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1297302246094,297.1721496582031,284.896240234375,1.0,0.6101920008659363,0.4258503019809723,0.4258503019809723,1.0,1.0,-3.1109535694122314,0.9896686673164368,2.1212849617004395,0.2898502945899963,0.8684614300727844,0.8684614300727844,0.0,197.92730712890625,204.0,60441.6640625,0.0,2764.9677734375,1.0,279.1568298339844,283.1139831542969,297.7505798339844,301.6961975097656,293.1499938964844,293.1499938964844,279.45001220703125,39108.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750590085983276,1.0,0.0,0.0,3.6484580039978014,3.64848256111145,8.882024644663034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.654296875,0.0,1554.70166015625,1895.4371337890625,0.0,3170.260498046875,0.9074965119361876,1.0,0.0,3.0,1.0,0.0
17842860,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8481082916259766,0.4598241746425628,0.4171439409255981,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959490060806274,0.5440322160720825,0.5174797177314758,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175920844078064,0.4085815548896789,0.2886681258678436,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003699779510498,0.382663369178772,0.3664993941783905,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651153564453125,0.2174545526504516,1.0012832880020142,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1448059082031,297.1772766113281,285.00543212890625,1.0,0.6117798089981079,0.4252299070358276,0.4252299070358276,1.0,1.0,-3.111226320266724,0.9882230758666992,2.1230032444000244,0.2880359292030334,0.9673526883125304,0.9673526883125304,0.0,200.6385498046875,192.0,59681.140625,0.0,2779.92138671875,1.0,279.4432067871094,283.2391357421875,297.6814270019531,301.5068359375,293.1499938964844,293.1499938964844,279.1499938964844,33473.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674542903900146,1.0,0.0,0.0,3.759761333465576,3.759785890579224,9.432218348592868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.318359375,0.0,1639.2764892578125,1895.4371337890625,0.0,3098.929443359375,0.927969753742218,1.0,0.0,3.0,1.0,0.0
17842920,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8481082916259766,0.4598241746425628,0.4171439409255981,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959490060806274,0.5440322160720825,0.5174797177314758,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175920844078064,0.4085815548896789,0.2886681258678436,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003699779510498,0.382663369178772,0.3664993941783905,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651153564453125,0.2174545526504516,1.0012832880020142,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1448059082031,297.1772766113281,285.00543212890625,1.0,0.6117798089981079,0.4252299070358276,0.4252299070358276,1.0,1.0,-3.111226320266724,0.9882230758666992,2.1230032444000244,0.2880359292030334,0.9673526883125304,0.9673526883125304,0.0,200.6385498046875,192.0,59681.140625,0.0,2779.92138671875,1.0,279.4432067871094,283.2391357421875,297.6814270019531,301.5068359375,293.1499938964844,293.1499938964844,279.1499938964844,33473.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674542903900146,1.0,0.0,0.0,3.759761333465576,3.759785890579224,9.432218348592868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.318359375,0.0,1639.2764892578125,1895.4371337890625,0.0,3098.929443359375,0.927969753742218,1.0,0.0,3.0,1.0,0.0
17842980,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502516746520996,0.4577573835849762,0.41548952460289,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004344940185547,0.5453777313232422,0.5188824534416199,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.82049560546875,0.4082354307174682,0.2885093986988067,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034716844558716,0.3823754489421844,0.3663038909435272,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672524213790894,0.216874748468399,0.9986782073974608,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1544494628906,297.1745300292969,284.8959350585937,1.0,0.6090268492698669,0.4246094822883606,0.4246094822883606,1.0,1.0,-3.107377529144287,0.9852448105812072,2.1221327781677246,0.2858565151691437,0.8647440075874329,0.8647440075874329,0.0,197.26661682128903,180.0,60137.26953125,0.0,2754.349609375,1.0,279.1569519042969,283.1112060546875,297.69512939453125,301.6226806640625,293.1499938964844,293.1499938964844,279.45001220703125,39179.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757877945899963,1.0,0.0,0.0,3.6327931880950928,3.63281774520874,8.805918696452864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9189453125,0.0,1537.7872314453125,1895.4371337890625,0.0,3177.09423828125,0.9040748476982116,1.0,0.0,3.0,1.0,0.0
17843040,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502516746520996,0.4577573835849762,0.41548952460289,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004344940185547,0.5453777313232422,0.5188824534416199,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.82049560546875,0.4082354307174682,0.2885093986988067,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034716844558716,0.3823754489421844,0.3663038909435272,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672524213790894,0.216874748468399,0.9986782073974608,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1544494628906,297.1745300292969,284.8959350585937,1.0,0.6090268492698669,0.4246094822883606,0.4246094822883606,1.0,1.0,-3.107377529144287,0.9852448105812072,2.1221327781677246,0.2858565151691437,0.8647440075874329,0.8647440075874329,0.0,197.26661682128903,180.0,60137.26953125,0.0,2754.349609375,1.0,279.1569519042969,283.1112060546875,297.69512939453125,301.6226806640625,293.1499938964844,293.1499938964844,279.45001220703125,39179.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757877945899963,1.0,0.0,0.0,3.6327931880950928,3.63281774520874,8.805918696452864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9189453125,0.0,1537.7872314453125,1895.4371337890625,0.0,3177.09423828125,0.9040748476982116,1.0,0.0,3.0,1.0,0.0
17843100,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.853040874004364,0.4572876691818237,0.4146347045898437,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9046149849891664,0.5464661121368408,0.5195176005363464,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.82351154088974,0.4084441661834717,0.2883838415145874,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066850900650024,0.3825186491012573,0.3661235868930816,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6696991920471191,0.2167474329471588,0.9969632029533386,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.16162109375,297.1764831542969,285.0179748535156,1.0,0.6067476868629456,0.4242992699146271,0.4242992699146271,1.0,1.0,-3.10467791557312,0.9834806323051452,2.12119722366333,0.2845260798931122,0.9471794962882996,0.9471794962882996,0.0,193.9160919189453,180.0,59247.1796875,0.0,2731.239501953125,1.0,279.40167236328125,283.2472229003906,297.6275634765625,301.3888854980469,293.1499938964844,293.1499938964844,279.45001220703125,34439.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698452115058899,1.0,0.0,0.0,3.675971269607544,3.675995349884033,9.016490025715028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.21875,0.0,1550.4986572265625,1895.4371337890625,0.0,3121.358642578125,0.9118219614028932,1.0,0.0,3.0,1.0,0.0
17843160,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8574537038803101,0.457013189792633,0.4142057299613952,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9107838869094848,0.5477293133735657,0.5205017924308777,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8279465436935425,0.4088458120822906,0.2885045409202575,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8112671971321106,0.3828184902667999,0.3661990165710449,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6734434366226196,0.2167442440986633,0.9959644079208374,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.1701965332031,297.1802673339844,285.0020751953125,1.0,0.6042042374610901,0.4240104258060455,0.4240104258060455,1.0,1.0,-3.1043779850006104,0.9826462864875792,2.121731758117676,0.2836284041404724,0.9601725935935974,0.9601725935935974,0.0,189.5543212890625,168.0,59329.01953125,0.0,2707.550048828125,1.0,279.4429016113281,283.2342834472656,297.6226806640625,301.4269714355469,293.1499938964844,293.1499938964844,279.1499938964844,33538.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680359721183777,1.0,0.0,0.0,3.7420358657836914,3.742060422897339,9.343491456093034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.30859375,0.0,1619.1126708984375,1895.4371337890625,0.0,3104.38623046875,0.9240917563438416,1.0,0.0,3.0,1.0,0.0
17843220,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668698668479919,0.4551273882389068,0.4124779403209686,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9247028231620787,0.5491805672645569,0.5217611193656921,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374341726303101,0.4087294340133667,0.2883242070674896,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207025527954102,0.3826532661914825,0.3658768236637115,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816196441650391,0.2163079380989074,0.9928520917892456,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1807556152344,297.17840576171875,284.8970031738281,1.0,0.598211944103241,0.4234327375888824,0.4234327375888824,1.0,1.0,-3.0994768142700195,0.9793920516967772,2.120084762573242,0.2813810706138611,0.8595719933509827,0.8595719933509827,0.0,180.27407836914065,156.0,59729.6328125,0.0,2648.811767578125,1.0,279.1571044921875,283.1112060546875,297.634033203125,301.5359191894531,293.1499938964844,293.1499938964844,279.45001220703125,39270.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761311769485474,1.0,0.0,0.0,3.608420372009277,3.608444452285767,8.688154480296362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.080078125,0.0,1511.594482421875,1895.4371337890625,0.0,3180.313720703125,0.8987849354743958,1.0,0.0,3.0,1.0,0.0
17843280,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668698668479919,0.4551273882389068,0.4124779403209686,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9247028231620787,0.5491805672645569,0.5217611193656921,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374341726303101,0.4087294340133667,0.2883242070674896,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207025527954102,0.3826532661914825,0.3658768236637115,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816196441650391,0.2163079380989074,0.9928520917892456,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1807556152344,297.17840576171875,284.8970031738281,1.0,0.598211944103241,0.4234327375888824,0.4234327375888824,1.0,1.0,-3.0994768142700195,0.9793920516967772,2.120084762573242,0.2813810706138611,0.8595719933509827,0.8595719933509827,0.0,180.27407836914065,156.0,59729.6328125,0.0,2648.811767578125,1.0,279.1571044921875,283.1112060546875,297.634033203125,301.5359191894531,293.1499938964844,293.1499938964844,279.45001220703125,39270.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761311769485474,1.0,0.0,0.0,3.608420372009277,3.608444452285767,8.688154480296362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.080078125,0.0,1511.594482421875,1895.4371337890625,0.0,3180.313720703125,0.8987849354743958,1.0,0.0,3.0,1.0,0.0
17843340,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800839185714722,0.4545245170593261,0.4112253785133362,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9430891871452332,0.5516201257705688,0.5233554244041443,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.850331723690033,0.4095564782619476,0.2883884906768799,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329408764839172,0.3832042515277862,0.3657617568969726,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926829218864441,0.2163112014532089,0.990188717842102,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1972045898437,297.1848449707031,285.0008239746094,1.0,0.591587245464325,0.4228550791740417,0.4228550791740417,1.0,1.0,-3.09661602973938,0.9769003391265868,2.119715690612793,0.2792559862136841,0.9528347849845886,0.9528347849845886,0.0,169.40866088867188,144.0,58935.5078125,0.0,2585.83984375,1.0,279.44207763671875,283.2318725585937,297.5611572265625,301.3402404785156,293.1499938964844,293.1499938964844,279.1499938964844,33606.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682739734649658,1.0,0.0,0.0,3.718100309371948,3.7181243896484375,9.22434367112146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.8759765625,0.0,1592.020751953125,1895.4371337890625,0.0,3106.618896484375,0.9189091324806212,1.0,0.0,3.0,1.0,0.0
17843400,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800839185714722,0.4545245170593261,0.4112253785133362,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9430891871452332,0.5516201257705688,0.5233554244041443,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.850331723690033,0.4095564782619476,0.2883884906768799,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329408764839172,0.3832042515277862,0.3657617568969726,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926829218864441,0.2163112014532089,0.990188717842102,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1972045898437,297.1848449707031,285.0008239746094,1.0,0.591587245464325,0.4228550791740417,0.4228550791740417,1.0,1.0,-3.09661602973938,0.9769003391265868,2.119715690612793,0.2792559862136841,0.9528347849845886,0.9528347849845886,0.0,169.40866088867188,144.0,58935.5078125,0.0,2585.83984375,1.0,279.44207763671875,283.2318725585937,297.5611572265625,301.3402404785156,293.1499938964844,293.1499938964844,279.1499938964844,33606.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682739734649658,1.0,0.0,0.0,3.718100309371948,3.7181243896484375,9.22434367112146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.8759765625,0.0,1592.020751953125,1895.4371337890625,0.0,3106.618896484375,0.9189091324806212,1.0,0.0,3.0,1.0,0.0
17843460,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950349688529968,0.4527764022350311,0.4095434844493866,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623377323150636,0.5531358122825623,0.5246018767356873,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8652307987213135,0.4096473753452301,0.2882964015007019,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468310236930847,0.3831337690353393,0.3654560446739197,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051647901535034,0.2159932851791381,0.9872792363166808,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2082214355469,297.183349609375,284.8992004394531,1.0,0.5845891833305359,0.4223272800445556,0.4223272800445556,1.0,1.0,-3.092123746871948,0.9739202260971068,2.118203401565552,0.2771857678890228,0.8553559184074402,0.8553559184074402,0.0,158.41893005371094,132.0,59329.28515625,0.0,2519.19873046875,1.0,279.1572570800781,283.1120300292969,297.5712585449219,301.4472045898437,293.1499938964844,293.1499938964844,279.45001220703125,39254.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876315712928772,1.0,0.0,0.0,3.583861351013184,3.583885431289673,8.570293630327797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.3134765625,0.0,1484.7296142578125,1895.4371337890625,0.0,3182.0439453125,0.8933688998222351,1.0,0.0,3.0,1.0,0.0
17843520,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950349688529968,0.4527764022350311,0.4095434844493866,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623377323150636,0.5531358122825623,0.5246018767356873,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8652307987213135,0.4096473753452301,0.2882964015007019,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468310236930847,0.3831337690353393,0.3654560446739197,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051647901535034,0.2159932851791381,0.9872792363166808,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2082214355469,297.183349609375,284.8992004394531,1.0,0.5845891833305359,0.4223272800445556,0.4223272800445556,1.0,1.0,-3.092123746871948,0.9739202260971068,2.118203401565552,0.2771857678890228,0.8553559184074402,0.8553559184074402,0.0,158.41893005371094,132.0,59329.28515625,0.0,2519.19873046875,1.0,279.1572570800781,283.1120300292969,297.5712585449219,301.4472045898437,293.1499938964844,293.1499938964844,279.45001220703125,39254.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876315712928772,1.0,0.0,0.0,3.583861351013184,3.583885431289673,8.570293630327797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.3134765625,0.0,1484.7296142578125,1895.4371337890625,0.0,3182.0439453125,0.8933688998222351,1.0,0.0,3.0,1.0,0.0
17843580,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.915039837360382,0.4522709548473358,0.4083548486232757,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832707643508912,0.5556114315986633,0.5262022614479065,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8846083879470825,0.4106597900390625,0.2884675860404968,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649157881736755,0.3837565779685974,0.3653787672519684,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.720064640045166,0.2160908430814743,0.984894633293152,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.224853515625,297.1899108886719,285.0003967285156,1.0,0.5773969292640686,0.4217994809150696,0.4217994809150696,1.0,1.0,-3.0898566246032715,0.9717660546302797,2.1180903911590576,0.2753594219684601,0.9471845030784608,0.9471845030784608,0.0,146.620849609375,120.0,58565.8984375,0.0,2452.6962890625,1.0,279.4419250488281,283.2297668457031,297.4978942871094,301.2529296875,293.1499938964844,293.1499938964844,279.1499938964844,33555.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684544563293457,1.0,0.0,0.0,3.696641206741333,3.6966652870178223,9.118173807109996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.2412109375,0.0,1567.15576171875,1895.4371337890625,0.0,3108.312255859375,0.9140363931655884,1.0,0.0,3.0,1.0,0.0
17843640,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.915039837360382,0.4522709548473358,0.4083548486232757,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832707643508912,0.5556114315986633,0.5262022614479065,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8846083879470825,0.4106597900390625,0.2884675860404968,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649157881736755,0.3837565779685974,0.3653787672519684,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.720064640045166,0.2160908430814743,0.984894633293152,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.224853515625,297.1899108886719,285.0003967285156,1.0,0.5773969292640686,0.4217994809150696,0.4217994809150696,1.0,1.0,-3.0898566246032715,0.9717660546302797,2.1180903911590576,0.2753594219684601,0.9471845030784608,0.9471845030784608,0.0,146.620849609375,120.0,58565.8984375,0.0,2452.6962890625,1.0,279.4419250488281,283.2297668457031,297.4978942871094,301.2529296875,293.1499938964844,293.1499938964844,279.1499938964844,33555.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684544563293457,1.0,0.0,0.0,3.696641206741333,3.6966652870178223,9.118173807109996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.2412109375,0.0,1567.15576171875,1895.4371337890625,0.0,3108.312255859375,0.9140363931655884,1.0,0.0,3.0,1.0,0.0
17843700,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9274060130119324,0.4515210390090942,0.4077593386173248,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.99339097738266,0.5564543008804321,0.5270119905471802,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957812190055847,0.4108622074127197,0.2885941565036773,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8754820823669434,0.3838169872760772,0.3653787970542907,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.727992594242096,0.216018721461296,0.9839394688606262,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2308654785156,297.1899719238281,284.8663635253906,1.0,0.5738054513931274,0.4215355813503265,0.4215355813503265,1.0,1.0,-3.089123487472534,0.9708216786384584,2.1183018684387207,0.2746886909008026,0.8551130294799805,0.8551130294799805,0.0,140.71383666992188,120.0,59349.66796875,0.0,2420.182861328125,1.0,279.1966552734375,283.0805358886719,297.5362243652344,301.4510803222656,293.1499938964844,293.1499938964844,279.1499938964844,37969.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747470378875732,1.0,0.0,0.0,3.657560348510742,3.6575849056243896,8.926399459596723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.4052734375,0.0,1556.359375,1895.4371337890625,0.0,3167.3349609375,0.9060271978378296,1.0,0.0,3.0,1.0,0.0
17843760,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9378701448440552,0.4506170153617859,0.4067651331424713,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.5572080612182617,0.5246796607971191,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9054322838783264,0.4109232127666473,0.2885037958621979,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8846737742424011,0.3837412297725677,0.3651380538940429,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7347059845924377,0.2158462554216385,0.9823806881904602,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.23553466796875,297.1884155273437,284.8992614746094,1.0,0.5698958039283752,0.4212841093540191,0.4212841093540191,1.0,1.0,-3.0825982093811035,0.9677672386169434,2.11483097076416,0.2734785377979278,0.8509243726730347,0.8509243726730347,0.0,135.70297241210938,108.0,58923.23828125,0.0,2381.81982421875,1.0,279.1576232910156,283.1108703613281,297.508056640625,301.3596496582031,293.1499938964844,293.1499938964844,279.45001220703125,39247.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765376210212708,1.0,0.0,0.0,3.5615434646606445,3.5615673065185547,8.463886160825496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.310546875,0.0,1460.6739501953125,1895.4371337890625,0.0,3184.124755859375,0.8884104490280151,1.0,0.0,3.0,1.0,0.0
17843820,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.954653263092041,0.4499925374984741,0.4057007431983948,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624852180480957,0.4991785883903503,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230709075927734,0.4119337797164917,0.2888458371162414,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000474810600281,0.3842563927173614,0.3651882112026214,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7459067702293396,0.215886116027832,0.980764865875244,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.25811767578125,297.2065124511719,284.9792785644531,1.0,0.5603923201560974,0.420781135559082,0.420781135559082,1.0,1.0,-3.0494773387908936,0.9543613195419312,2.095116138458252,0.2675910890102386,0.9225869178771972,0.9225869178771972,0.0,127.35832214355467,111.0,57703.29296875,0.0,2277.193115234375,1.0,279.4425048828125,283.2166748046875,297.42974853515625,301.14129638671875,293.1499938964844,293.1499938964844,279.1499938964844,34128.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867877185344696,1.0,0.0,0.0,3.6563313007354736,3.6563549041748047,8.920400773604342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5693359375,0.0,1526.1971435546875,1895.4371337890625,0.0,3102.89697265625,0.90495628118515,1.0,0.0,3.0,1.0,0.0
17843880,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.954653263092041,0.4499925374984741,0.4057007431983948,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624852180480957,0.4991785883903503,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230709075927734,0.4119337797164917,0.2888458371162414,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000474810600281,0.3842563927173614,0.3651882112026214,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7459067702293396,0.215886116027832,0.980764865875244,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.25811767578125,297.2065124511719,284.9792785644531,1.0,0.5603923201560974,0.420781135559082,0.420781135559082,1.0,1.0,-3.0494773387908936,0.9543613195419312,2.095116138458252,0.2675910890102386,0.9225869178771972,0.9225869178771972,0.0,127.35832214355467,111.0,57703.29296875,0.0,2277.193115234375,1.0,279.4425048828125,283.2166748046875,297.42974853515625,301.14129638671875,293.1499938964844,293.1499938964844,279.1499938964844,34128.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867877185344696,1.0,0.0,0.0,3.6563313007354736,3.6563549041748047,8.920400773604342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5693359375,0.0,1526.1971435546875,1895.4371337890625,0.0,3102.89697265625,0.90495628118515,1.0,0.0,3.0,1.0,0.0
17843940,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639424085617064,0.4483420550823211,0.4042994081974029,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694882273674011,0.4838954210281372,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9346192479133606,0.4122769832611084,0.2890938222408294,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.909949541091919,0.3842060267925262,0.3651328086853027,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530438303947449,0.2156872749328613,0.979472815990448,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2848205566406,297.2301025390625,284.8991394042969,1.0,0.5549571514129639,0.4202781915664673,0.4202781915664673,1.0,1.0,-3.028078556060791,0.9452717304229736,2.0828065872192383,0.2631168961524963,0.8307988047599792,0.8307988047599792,0.0,122.47982025146484,129.0,57643.01953125,0.0,2213.521728515625,1.0,279.15802001953125,283.1239624023437,297.4347839355469,301.20703125,293.1499938964844,293.1499938964844,279.45001220703125,39935.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737221956253052,1.0,0.0,0.0,3.4727935791015625,3.472816467285156,8.047319397519459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.1884765625,0.0,1372.8255615234375,1895.4371337890625,0.0,3157.7236328125,0.8696085810661316,1.0,0.0,3.0,1.0,0.0
17844000,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639424085617064,0.4483420550823211,0.4042994081974029,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694882273674011,0.4838954210281372,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9346192479133606,0.4122769832611084,0.2890938222408294,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.909949541091919,0.3842060267925262,0.3651328086853027,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530438303947449,0.2156872749328613,0.979472815990448,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2848205566406,297.2301025390625,284.8991394042969,1.0,0.5549571514129639,0.4202781915664673,0.4202781915664673,1.0,1.0,-3.028078556060791,0.9452717304229736,2.0828065872192383,0.2631168961524963,0.8307988047599792,0.8307988047599792,0.0,122.47982025146484,129.0,57643.01953125,0.0,2213.521728515625,1.0,279.15802001953125,283.1239624023437,297.4347839355469,301.20703125,293.1499938964844,293.1499938964844,279.45001220703125,39935.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737221956253052,1.0,0.0,0.0,3.4727935791015625,3.472816467285156,8.047319397519459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.1884765625,0.0,1372.8255615234375,1895.4371337890625,0.0,3157.7236328125,0.8696085810661316,1.0,0.0,3.0,1.0,0.0
17844060,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.96010559797287,0.4479735493659973,0.4037449061870575,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.575984001159668,0.4888574182987213,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318991899490356,0.413610577583313,0.2898730337619781,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070318341255188,0.3849053382873535,0.3656478226184845,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7508020401000977,0.2159802913665771,0.9803972244262696,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143615722656,297.253662109375,285.00250244140625,1.0,0.557603657245636,0.4203132688999176,0.4203132688999176,1.0,1.0,-3.036003828048706,0.9482465982437134,2.0877573490142822,0.2639409005641937,0.922318696975708,0.922318696975708,0.0,124.06585693359376,147.0,57122.8984375,0.0,2235.8984375,1.0,279.4410705566406,283.239501953125,297.3674621582031,301.0233459472656,293.1499938964844,293.1499938964844,279.1499938964844,33411.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644139766693115,1.0,0.0,0.0,3.594603538513184,3.5946266651153564,8.621747156212223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.111328125,0.0,1453.3345947265625,1895.4371337890625,0.0,3070.407958984375,0.8910652995109558,1.0,0.0,3.0,1.0,0.0
17844120,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.96010559797287,0.4479735493659973,0.4037449061870575,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.575984001159668,0.4888574182987213,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318991899490356,0.413610577583313,0.2898730337619781,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070318341255188,0.3849053382873535,0.3656478226184845,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7508020401000977,0.2159802913665771,0.9803972244262696,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143615722656,297.253662109375,285.00250244140625,1.0,0.557603657245636,0.4203132688999176,0.4203132688999176,1.0,1.0,-3.036003828048706,0.9482465982437134,2.0877573490142822,0.2639409005641937,0.922318696975708,0.922318696975708,0.0,124.06585693359376,147.0,57122.8984375,0.0,2235.8984375,1.0,279.4410705566406,283.239501953125,297.3674621582031,301.0233459472656,293.1499938964844,293.1499938964844,279.1499938964844,33411.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644139766693115,1.0,0.0,0.0,3.594603538513184,3.5946266651153564,8.621747156212223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.111328125,0.0,1453.3345947265625,1895.4371337890625,0.0,3070.407958984375,0.8910652995109558,1.0,0.0,3.0,1.0,0.0
17844180,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445791840553284,0.4465037584304809,0.4028947353363037,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.578161358833313,0.5101869702339172,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174761772155762,0.4142305552959442,0.2906107008457184,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941076397895813,0.3849861621856689,0.366118311882019,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741021454334259,0.2159004956483841,0.9816771745681764,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3258972167969,297.2496643066406,284.9233703613281,1.0,0.5656701326370239,0.4203483760356903,0.4203483760356903,1.0,1.0,-3.063600540161133,0.958440601825714,2.1051597595214844,0.2679113149642944,0.8507198095321655,0.8507198095321655,0.0,130.86376953125,150.0,58073.7578125,0.0,2321.243408203125,1.0,279.15869140625,283.13165283203125,297.3905334472656,301.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,37974.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732863664627075,1.0,0.0,0.0,3.4936509132385254,3.493673801422119,8.144273238031019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.994140625,0.0,1380.218017578125,1895.4371337890625,0.0,3153.6357421875,0.8725536465644836,1.0,0.0,3.0,1.0,0.0
