time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445791840553284,0.4465037584304809,0.4028947353363037,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.578161358833313,0.5101869702339172,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174761772155762,0.4142305552959442,0.2906107008457184,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941076397895813,0.3849861621856689,0.366118311882019,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741021454334259,0.2159004956483841,0.9816771745681764,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3258972167969,297.2496643066406,284.9233703613281,1.0,0.5656701326370239,0.4203483760356903,0.4203483760356903,1.0,1.0,-3.063600540161133,0.958440601825714,2.1051597595214844,0.2679113149642944,0.8507198095321655,0.8507198095321655,0.0,130.86376953125,150.0,58073.7578125,0.0,2321.243408203125,1.0,279.15869140625,283.13165283203125,297.3905334472656,301.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,37974.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732863664627075,1.0,0.0,0.0,3.4936509132385254,3.493673801422119,8.144273238031019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.994140625,0.0,1380.218017578125,1895.4371337890625,0.0,3153.6357421875,0.8725536465644836,1.0,0.0,3.0,1.0,0.0
17844300,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9374808669090272,0.4462232589721679,0.4024975299835205,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.5783061385154724,0.5198685526847839,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9114024043083192,0.4148602485656738,0.2909818887710571,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885315656661987,0.3852503597736358,0.3663253784179687,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367736101150513,0.2159328013658523,0.982000768184662,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.3285217285156,297.2433166503906,285.0367736816406,1.0,0.5689721703529358,0.4203658998012543,0.4203658998012543,1.0,1.0,-3.075857639312744,0.9629541039466858,2.112903356552124,0.2698763906955719,0.9350581765174866,0.9350581765174866,0.0,134.03346252441406,150.0,57551.25,0.0,2360.389892578125,1.0,279.3983154296875,283.2533264160156,297.328857421875,300.9700622558594,293.1499938964844,293.1499938964844,279.45001220703125,33208.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684238791465759,1.0,0.0,0.0,3.5627858638763428,3.5628085136413574,8.469791623610945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.92578125,0.0,1417.9007568359375,1895.4371337890625,0.0,3108.025634765625,0.8854697346687317,1.0,0.0,3.0,1.0,0.0
17844360,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9319696426391602,0.4460458159446716,0.4024337232112884,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5783368349075317,0.527764081954956,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.907029628753662,0.4156129360198974,0.291558027267456,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8843016624450684,0.3856067955493927,0.3667386770248413,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335197925567627,0.2160077691078186,0.9827468395233154,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.3299865722656,297.2372741699219,285.01824951171875,1.0,0.5720630288124084,0.4199095666408539,0.4199095666408539,1.0,1.0,-3.0873610973358154,0.9660714268684388,2.1212894916534424,0.2704934477806091,0.9518823623657228,0.9518823623657228,0.0,136.71339416503906,153.0,57865.625,0.0,2395.855712890625,1.0,279.4420471191406,283.23492431640625,297.32763671875,301.02716064453125,293.1499938964844,293.1499938964844,279.1499938964844,32407.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677871227264404,1.0,0.0,0.0,3.649012804031372,3.649036169052124,8.884726412361488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6767578125,0.0,1505.2015380859375,1895.4371337890625,0.0,3102.052001953125,0.9023390412330629,1.0,0.0,3.0,1.0,0.0
17844420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.920559585094452,0.4443268775939941,0.4013705849647522,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768837928771973,0.543256402015686,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8986281156539917,0.4161254167556762,0.2922228574752807,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758362531661987,0.3854854702949524,0.3670106530189514,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269337773323059,0.2156123518943786,0.9825087189674376,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32476806640625,297.2146911621094,284.9101867675781,1.0,0.5774734020233154,0.4189968705177307,0.4189968705177307,1.0,1.0,-3.105555295944214,0.970364272594452,2.135190963745117,0.2709179818630218,0.8598574995994568,0.8598574995994568,0.0,141.91168212890625,156.0,58716.09375,0.0,2457.53857421875,1.0,279.1576232910156,283.1026611328125,297.3458557128906,301.1728820800781,293.1499938964844,293.1499938964844,279.45001220703125,38183.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785252571105957,1.0,0.0,0.0,3.556011199951172,3.556034564971924,8.437611427325464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3515625,0.0,1447.012939453125,1895.4371337890625,0.0,3202.75830078125,0.8863085508346558,1.0,0.0,3.0,1.0,0.0
17844480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.920559585094452,0.4443268775939941,0.4013705849647522,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768837928771973,0.543256402015686,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8986281156539917,0.4161254167556762,0.2922228574752807,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758362531661987,0.3854854702949524,0.3670106530189514,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269337773323059,0.2156123518943786,0.9825087189674376,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32476806640625,297.2146911621094,284.9101867675781,1.0,0.5774734020233154,0.4189968705177307,0.4189968705177307,1.0,1.0,-3.105555295944214,0.970364272594452,2.135190963745117,0.2709179818630218,0.8598574995994568,0.8598574995994568,0.0,141.91168212890625,156.0,58716.09375,0.0,2457.53857421875,1.0,279.1576232910156,283.1026611328125,297.3458557128906,301.1728820800781,293.1499938964844,293.1499938964844,279.45001220703125,38183.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785252571105957,1.0,0.0,0.0,3.556011199951172,3.556034564971924,8.437611427325464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3515625,0.0,1447.012939453125,1895.4371337890625,0.0,3202.75830078125,0.8863085508346558,1.0,0.0,3.0,1.0,0.0
17844540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079660177230836,0.4437042474746704,0.4007610380649566,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928872585296632,0.5767207145690918,0.5464567542076111,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8888533115386963,0.4174291491508484,0.2931287288665771,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659906387329102,0.3859469294548034,0.3674934506416321,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190505266189575,0.2154797464609146,0.9825212359428406,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.32635498046875,297.203857421875,285.0031433105469,1.0,0.5814471244812012,0.4180842041969299,0.4180842041969299,1.0,1.0,-3.1100499629974365,0.9696485996246338,2.1404013633728027,0.2693642079830169,0.95136696100235,0.95136696100235,0.0,147.81793212890625,159.0,58118.02734375,0.0,2497.66357421875,1.0,279.4417724609375,283.2113037109375,297.2753601074219,300.9980773925781,293.1499938964844,293.1499938964844,279.1499938964844,33093.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723644614219666,1.0,0.0,0.0,3.6866822242736816,3.686706066131592,9.069111115422857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7998046875,0.0,1552.4005126953125,1895.4371337890625,0.0,3144.989501953125,0.9114322066307068,1.0,0.0,3.0,1.0,0.0
17844600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079660177230836,0.4437042474746704,0.4007610380649566,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928872585296632,0.5767207145690918,0.5464567542076111,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8888533115386963,0.4174291491508484,0.2931287288665771,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659906387329102,0.3859469294548034,0.3674934506416321,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190505266189575,0.2154797464609146,0.9825212359428406,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.32635498046875,297.203857421875,285.0031433105469,1.0,0.5814471244812012,0.4180842041969299,0.4180842041969299,1.0,1.0,-3.1100499629974365,0.9696485996246338,2.1404013633728027,0.2693642079830169,0.95136696100235,0.95136696100235,0.0,147.81793212890625,159.0,58118.02734375,0.0,2497.66357421875,1.0,279.4417724609375,283.2113037109375,297.2753601074219,300.9980773925781,293.1499938964844,293.1499938964844,279.1499938964844,33093.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723644614219666,1.0,0.0,0.0,3.6866822242736816,3.686706066131592,9.069111115422857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7998046875,0.0,1552.4005126953125,1895.4371337890625,0.0,3144.989501953125,0.9114322066307068,1.0,0.0,3.0,1.0,0.0
17844660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977130651473999,0.4419366419315338,0.3996493220329284,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852150082588196,0.5770708322525024,0.5469925999641418,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.880530059337616,0.4179265797138214,0.2937853038311004,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.857666015625,0.3857473134994507,0.3676984906196594,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119396924972534,0.2149755507707595,0.9817811250686646,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3280639648437,297.1940002441406,284.8992919921875,1.0,0.5843754410743713,0.4173091650009155,0.4173091650009155,1.0,1.0,-3.1098287105560303,0.9675512313842772,2.142277479171753,0.2675201892852783,0.8530157208442688,0.8530157208442688,0.0,153.0125274658203,162.0,58604.58203125,0.0,2524.55419921875,1.0,279.157470703125,283.0887451171875,297.2909240722656,301.1154479980469,293.1499938964844,293.1499938964844,279.45001220703125,39027.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811814785003662,1.0,0.0,0.0,3.5612313747406006,3.5612552165985107,8.462402547593229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.7333984375,0.0,1458.7327880859375,1895.4371337890625,0.0,3227.652099609375,0.8881478905677795,1.0,0.0,3.0,1.0,0.0
17844720,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977130651473999,0.4419366419315338,0.3996493220329284,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852150082588196,0.5770708322525024,0.5469925999641418,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.880530059337616,0.4179265797138214,0.2937853038311004,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.857666015625,0.3857473134994507,0.3676984906196594,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119396924972534,0.2149755507707595,0.9817811250686646,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.3280639648437,297.1940002441406,284.8992919921875,1.0,0.5843754410743713,0.4173091650009155,0.4173091650009155,1.0,1.0,-3.1098287105560303,0.9675512313842772,2.142277479171753,0.2675201892852783,0.8530157208442688,0.8530157208442688,0.0,153.0125274658203,162.0,58604.58203125,0.0,2524.55419921875,1.0,279.157470703125,283.0887451171875,297.2909240722656,301.1154479980469,293.1499938964844,293.1499938964844,279.45001220703125,39027.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811814785003662,1.0,0.0,0.0,3.5612313747406006,3.5612552165985107,8.462402547593229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.7333984375,0.0,1458.7327880859375,1895.4371337890625,0.0,3227.652099609375,0.8881478905677795,1.0,0.0,3.0,1.0,0.0
17844780,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910890817642212,0.4414050579071045,0.3990129828453064,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803407788276672,0.5789418816566467,0.5485369563102722,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754991888999939,0.4193571507930755,0.2946952283382416,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8524155020713806,0.3862550854682922,0.3681129515171051,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.706961452960968,0.2148850262165069,0.981426477432251,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3380432128906,297.1967163085937,285.00054931640625,1.0,0.586852490901947,0.4165340960025787,0.4165340960025787,1.0,1.0,-3.112077713012696,0.9663758277893066,2.1457018852233887,0.265770673751831,0.9445747137069702,0.9445747137069702,0.0,156.7611083984375,165.0,57929.296875,0.0,2548.79345703125,1.0,279.4417724609375,283.2060852050781,297.2257080078125,300.9336242675781,293.1499938964844,293.1499938964844,279.1499938964844,33410.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732009530067444,1.0,0.0,0.0,3.679232835769653,3.679256677627564,9.032497132466232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.8935546875,0.0,1546.4068603515625,1895.4371337890625,0.0,3152.8349609375,0.9100222587585448,1.0,0.0,3.0,1.0,0.0
17844840,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910890817642212,0.4414050579071045,0.3990129828453064,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803407788276672,0.5789418816566467,0.5485369563102722,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754991888999939,0.4193571507930755,0.2946952283382416,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8524155020713806,0.3862550854682922,0.3681129515171051,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.706961452960968,0.2148850262165069,0.981426477432251,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3380432128906,297.1967163085937,285.00054931640625,1.0,0.586852490901947,0.4165340960025787,0.4165340960025787,1.0,1.0,-3.112077713012696,0.9663758277893066,2.1457018852233887,0.265770673751831,0.9445747137069702,0.9445747137069702,0.0,156.7611083984375,165.0,57929.296875,0.0,2548.79345703125,1.0,279.4417724609375,283.2060852050781,297.2257080078125,300.9336242675781,293.1499938964844,293.1499938964844,279.1499938964844,33410.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732009530067444,1.0,0.0,0.0,3.679232835769653,3.679256677627564,9.032497132466232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.8935546875,0.0,1546.4068603515625,1895.4371337890625,0.0,3152.8349609375,0.9100222587585448,1.0,0.0,3.0,1.0,0.0
17844900,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881586790084839,0.4406657516956329,0.3986989259719848,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9782167077064514,0.5795387625694275,0.5494052171707153,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.873379111289978,0.4197573065757751,0.2951807081699371,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8501753807067871,0.3862650692462921,0.3683616816997528,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047825455665588,0.2147228568792343,0.9814724922180176,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.3407287597656,297.1951599121094,284.86834716796875,1.0,0.5880521535873413,0.4161465764045715,0.4161465764045715,1.0,1.0,-3.113687515258789,0.9659544229507446,2.147732973098755,0.2650607526302337,0.8539819717407227,0.8539819717407227,0.0,158.49447631835938,165.0,58762.046875,0.0,2561.107177734375,1.0,279.197021484375,283.0582275390625,297.2712707519531,301.14031982421875,293.1499938964844,293.1499938964844,279.1499938964844,37820.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794602751731873,1.0,0.0,0.0,3.6426734924316406,3.642697811126709,8.853883741721802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.892578125,0.0,1538.6243896484375,1895.4371337890625,0.0,3211.5224609375,0.9026166796684264,1.0,0.0,3.0,1.0,0.0
17844960,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8844093084335327,0.4397865831851959,0.3979738354682922,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.975332498550415,0.5800038576126099,0.5499109029769897,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8705297708511353,0.4200339913368225,0.2954286932945251,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8472874760627747,0.3861495554447174,0.3683429956436157,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7019922137260437,0.2144706696271896,0.9807921051979064,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.3424987792969,297.19207763671875,284.9028625488281,1.0,0.5890890955924988,0.415885716676712,0.415885716676712,1.0,1.0,-3.1128833293914795,0.9649667739868164,2.147916555404663,0.2642804682254791,0.8512946963310242,0.8512946963310242,0.0,160.49118041992188,168.0,58431.8046875,0.0,2570.161376953125,1.0,279.1577453613281,283.08905029296875,297.25103759765625,301.0610046386719,293.1499938964844,293.1499938964844,279.45001220703125,39043.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812313675880432,1.0,0.0,0.0,3.550785779953003,3.550809383392334,8.412832244175661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.150390625,0.0,1447.7191162109375,1895.4371337890625,0.0,3228.11962890625,0.8858968615531921,1.0,0.0,3.0,1.0,0.0
17845020,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795868754386902,0.4393454790115356,0.3974053263664245,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718455076217652,0.5820851922035217,0.5517069697380066,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672592043876648,0.4216120541095733,0.2964272499084472,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436849117279053,0.3867256939411163,0.3688002824783325,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983276009559631,0.214446872472763,0.9806302189826964,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.35333251953125,297.1968688964844,285.00311279296875,1.0,0.5912328958511353,0.415363997220993,0.415363997220993,1.0,1.0,-3.1159067153930664,0.9647194743156432,2.1511874198913574,0.263243556022644,0.944172978401184,0.944172978401184,0.0,163.48989868164062,171.0,57810.3359375,0.0,2591.97119140625,1.0,279.44171142578125,283.205078125,297.1943664550781,300.8915710449219,293.1499938964844,293.1499938964844,279.1499938964844,33328.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730278611183167,1.0,0.0,0.0,3.672620058059693,3.6726438999176025,9.000058298624936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.673828125,0.0,1538.3658447265625,1895.4371337890625,0.0,3151.21142578125,0.908486783504486,1.0,0.0,3.0,1.0,0.0
17845080,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795868754386902,0.4393454790115356,0.3974053263664245,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718455076217652,0.5820851922035217,0.5517069697380066,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672592043876648,0.4216120541095733,0.2964272499084472,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436849117279053,0.3867256939411163,0.3688002824783325,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983276009559631,0.214446872472763,0.9806302189826964,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.35333251953125,297.1968688964844,285.00311279296875,1.0,0.5912328958511353,0.415363997220993,0.415363997220993,1.0,1.0,-3.1159067153930664,0.9647194743156432,2.1511874198913574,0.263243556022644,0.944172978401184,0.944172978401184,0.0,163.48989868164062,171.0,57810.3359375,0.0,2591.97119140625,1.0,279.44171142578125,283.205078125,297.1943664550781,300.8915710449219,293.1499938964844,293.1499938964844,279.1499938964844,33328.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730278611183167,1.0,0.0,0.0,3.672620058059693,3.6726438999176025,9.000058298624936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.673828125,0.0,1538.3658447265625,1895.4371337890625,0.0,3151.21142578125,0.908486783504486,1.0,0.0,3.0,1.0,0.0
17845140,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.874004065990448,0.4377880394458771,0.3964110314846039,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675140380859376,0.5831843614578247,0.5531296730041504,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633505702018738,0.4224016368389129,0.2972320914268493,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395418524742126,0.3866620063781738,0.3690599799156189,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941730976104736,0.2140726298093795,0.980131208896637,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35723876953125,297.19287109375,284.90435791015625,1.0,0.5933040380477905,0.4148422479629516,0.4148422479629516,1.0,1.0,-3.1171092987060547,0.9637994766235352,2.1533098220825195,0.2621053159236908,0.8517972230911255,0.8517972230911255,0.0,166.8533477783203,174.0,58360.640625,0.0,2612.1982421875,1.0,279.1575622558594,283.0868530273437,297.2273254394531,301.0298767089844,293.1499938964844,293.1499938964844,279.45001220703125,38931.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810614347457886,1.0,0.0,0.0,3.5484447479248047,3.548468351364136,8.401742661590106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.2138671875,0.0,1444.4151611328125,1895.4371337890625,0.0,3226.527099609375,0.8852890133857727,1.0,0.0,3.0,1.0,0.0
17845200,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.874004065990448,0.4377880394458771,0.3964110314846039,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675140380859376,0.5831843614578247,0.5531296730041504,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633505702018738,0.4224016368389129,0.2972320914268493,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395418524742126,0.3866620063781738,0.3690599799156189,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941730976104736,0.2140726298093795,0.980131208896637,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35723876953125,297.19287109375,284.90435791015625,1.0,0.5933040380477905,0.4148422479629516,0.4148422479629516,1.0,1.0,-3.1171092987060547,0.9637994766235352,2.1533098220825195,0.2621053159236908,0.8517972230911255,0.8517972230911255,0.0,166.8533477783203,174.0,58360.640625,0.0,2612.1982421875,1.0,279.1575622558594,283.0868530273437,297.2273254394531,301.0298767089844,293.1499938964844,293.1499938964844,279.45001220703125,38931.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810614347457886,1.0,0.0,0.0,3.5484447479248047,3.548468351364136,8.401742661590106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.2138671875,0.0,1444.4151611328125,1895.4371337890625,0.0,3226.527099609375,0.8852890133857727,1.0,0.0,3.0,1.0,0.0
17845260,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.879397988319397,0.4414542317390442,0.3985592722892761,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741585850715636,0.5894885063171387,0.5578227639198303,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701668381690979,0.4283254742622375,0.3004630506038666,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454534411430359,0.391636312007904,0.3725491762161255,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011294364929199,0.2187486588954925,0.9952794313430786,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970642089844,297.23895263671875,285.03106689453125,1.0,0.5972481966018677,0.4143011271953583,0.4143011271953583,1.0,1.0,-3.151577949523926,0.9748666286468506,2.176711320877075,0.2648354470729828,0.969491958618164,0.969491958618164,0.0,165.63351440429688,177.0,58342.4140625,0.0,2673.5361328125,1.0,279.4417419433594,283.2175598144531,297.18023681640625,300.8941345214844,293.1499938964844,293.1499938964844,279.1499938964844,32489.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735982775688171,1.0,0.0,0.0,3.693857908248901,3.693881750106812,9.104448963626056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.744140625,0.0,1555.9306640625,1895.4371337890625,0.0,3156.561279296875,0.9128540754318236,1.0,0.0,3.0,1.0,0.0
17845320,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.879397988319397,0.4414542317390442,0.3985592722892761,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741585850715636,0.5894885063171387,0.5578227639198303,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701668381690979,0.4283254742622375,0.3004630506038666,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454534411430359,0.391636312007904,0.3725491762161255,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011294364929199,0.2187486588954925,0.9952794313430786,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970642089844,297.23895263671875,285.03106689453125,1.0,0.5972481966018677,0.4143011271953583,0.4143011271953583,1.0,1.0,-3.151577949523926,0.9748666286468506,2.176711320877075,0.2648354470729828,0.969491958618164,0.969491958618164,0.0,165.63351440429688,177.0,58342.4140625,0.0,2673.5361328125,1.0,279.4417419433594,283.2175598144531,297.18023681640625,300.8941345214844,293.1499938964844,293.1499938964844,279.1499938964844,32489.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735982775688171,1.0,0.0,0.0,3.693857908248901,3.693881750106812,9.104448963626056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.744140625,0.0,1555.9306640625,1895.4371337890625,0.0,3156.561279296875,0.9128540754318236,1.0,0.0,3.0,1.0,0.0
17845380,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793312907218933,0.4418806731700897,0.3996295034885406,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.975354015827179,0.5928370356559753,0.5616455078125,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718888163566589,0.4314592480659485,0.3031140267848968,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467458486557007,0.3940452337265014,0.3754251599311828,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7039024829864502,0.2213503718376159,1.0093865394592283,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4136047363281,297.2530822753906,284.9181213378906,1.0,0.6020820736885071,0.4137600362300873,0.4137600362300873,1.0,1.0,-3.18109130859375,0.9840458035469056,2.1970455646514893,0.2676534652709961,0.8847543597221375,0.8847543597221375,0.0,167.4585418701172,180.0,59717.640625,0.0,2742.491943359375,1.0,279.1568603515625,283.0733642578125,297.2254943847656,301.1015014648437,293.1499938964844,293.1499938964844,279.45001220703125,37406.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851060271263123,1.0,0.0,0.0,3.6431150436401367,3.643139123916626,8.856029012349609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.197265625,0.0,1536.026611328125,1895.4371337890625,0.0,3264.4111328125,0.9048895239830016,1.0,0.0,3.0,1.0,0.0
17845440,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793312907218933,0.4418806731700897,0.3996295034885406,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.975354015827179,0.5928370356559753,0.5616455078125,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718888163566589,0.4314592480659485,0.3031140267848968,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467458486557007,0.3940452337265014,0.3754251599311828,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7039024829864502,0.2213503718376159,1.0093865394592283,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4136047363281,297.2530822753906,284.9181213378906,1.0,0.6020820736885071,0.4137600362300873,0.4137600362300873,1.0,1.0,-3.18109130859375,0.9840458035469056,2.1970455646514893,0.2676534652709961,0.8847543597221375,0.8847543597221375,0.0,167.4585418701172,180.0,59717.640625,0.0,2742.491943359375,1.0,279.1568603515625,283.0733642578125,297.2254943847656,301.1015014648437,293.1499938964844,293.1499938964844,279.45001220703125,37406.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851060271263123,1.0,0.0,0.0,3.6431150436401367,3.643139123916626,8.856029012349609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.197265625,0.0,1536.026611328125,1895.4371337890625,0.0,3264.4111328125,0.9048895239830016,1.0,0.0,3.0,1.0,0.0
17845500,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8775643706321716,0.4422169625759125,0.3997636437416076,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9742380380630492,0.5945259928703308,0.563103199005127,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8710210919380188,0.4330020546913147,0.3041152358055115,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457463979721069,0.3951006829738617,0.3763869106769562,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7035213708877563,0.2223516255617141,1.0141645669937134,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4205017089844,297.2587585449219,285.04180908203125,1.0,0.6043347716331482,0.4134894609451294,0.4134894609451294,1.0,1.0,-3.1911091804504395,0.9869306087493896,2.20417857170105,0.2682561576366424,0.9752878546714784,0.9752878546714784,0.0,169.15127563476562,180.0,59096.9765625,0.0,2772.01025390625,1.0,279.4021911621094,283.20770263671875,297.1673278808594,300.9002380371094,293.1499938964844,293.1499938964844,279.45001220703125,33303.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808234930038452,1.0,0.0,0.0,3.704460620880127,3.704484462738037,9.15678924684471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.943359375,0.0,1574.1334228515625,1895.4371337890625,0.0,3224.297607421875,0.9172083735466005,1.0,0.0,3.0,1.0,0.0
17845560,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763381838798523,0.4426500797271728,0.4002068042755127,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9735630750656128,0.5962822437286377,0.564812183380127,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8706021308898926,0.4346082508563995,0.3052732348442077,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8451092839241028,0.3961777985095978,0.3774676620960235,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7033551931381226,0.223289668560028,1.018802285194397,285.0323181152344,284.95001220703125,301.0162048339844,294.1759033203125,298.42657470703125,297.26483154296875,285.03082275390625,1.0,0.6066041588783264,0.4128956496715545,0.4128956496715545,1.0,1.0,-3.201965570449829,0.989305019378662,2.212660551071167,0.2681759595870971,1.0,1.0,0.0,170.68434143066406,183.0,59438.9609375,0.0,2802.546630859375,1.0,279.4431457519531,283.19647216796875,297.1700439453125,300.96307373046875,293.1499938964844,293.1499938964844,279.1499938964844,32468.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804163932800293,1.0,0.0,0.0,3.787484169006348,3.787508964538574,9.571829195920143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.4814453125,0.0,1664.1513671875,1895.4371337890625,0.0,3220.482666015625,0.9336880445480348,1.0,0.0,3.0,1.0,0.0
17845620,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.871282696723938,0.4418890178203583,0.4000511467456817,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696536064147948,0.5982487201690674,0.5671948194503784,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673153519630432,0.4365021884441376,0.3069444000720978,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416153788566589,0.3971798717975616,0.3788624405860901,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007270455360413,0.2242748141288757,1.0250965356826782,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4274597167969,297.2623596191406,284.8993530273437,1.0,0.6106675267219543,0.4117079675197601,0.4117079675197601,1.0,1.0,-3.215911388397217,0.99112069606781,2.224790573120117,0.2669794261455536,0.8944165110588074,0.8944165110588074,0.0,174.80967712402344,186.0,60509.89453125,0.0,2853.877197265625,1.0,279.1571350097656,283.0406799316406,297.1993408203125,301.1338195800781,293.1499938964844,293.1499938964844,279.45001220703125,37876.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915271162986755,1.0,0.0,0.0,3.722249746322632,3.7222747802734375,9.244943726116616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.4501953125,0.0,1629.3671875,1895.4371337890625,0.0,3324.48583984375,0.9227532744407654,1.0,0.0,3.0,1.0,0.0
17845680,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.871282696723938,0.4418890178203583,0.4000511467456817,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696536064147948,0.5982487201690674,0.5671948194503784,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673153519630432,0.4365021884441376,0.3069444000720978,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416153788566589,0.3971798717975616,0.3788624405860901,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007270455360413,0.2242748141288757,1.0250965356826782,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4274597167969,297.2623596191406,284.8993530273437,1.0,0.6106675267219543,0.4117079675197601,0.4117079675197601,1.0,1.0,-3.215911388397217,0.99112069606781,2.224790573120117,0.2669794261455536,0.8944165110588074,0.8944165110588074,0.0,174.80967712402344,186.0,60509.89453125,0.0,2853.877197265625,1.0,279.1571350097656,283.0406799316406,297.1993408203125,301.1338195800781,293.1499938964844,293.1499938964844,279.45001220703125,37876.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915271162986755,1.0,0.0,0.0,3.722249746322632,3.7222747802734375,9.244943726116616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.4501953125,0.0,1629.3671875,1895.4371337890625,0.0,3324.48583984375,0.9227532744407654,1.0,0.0,3.0,1.0,0.0
17845740,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.868523120880127,0.4419986009597778,0.3998981416225433,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9674385190010072,0.5997608304023743,0.5683959722518921,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8655004501342773,0.437932550907135,0.3078020513057709,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8396479487419128,0.3979679346084595,0.3794876933097839,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990847587585449,0.2248468250036239,1.0276087522506714,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4298095703125,297.2640686035156,285.0304870605469,1.0,0.6126857399940491,0.4110428988933563,0.4110428988933563,1.0,1.0,-3.2219693660736084,0.9915085434913636,2.2304606437683105,0.2659057378768921,0.9885517358779908,0.9885517358779908,0.0,177.02264404296875,186.0,59722.98828125,0.0,2878.631103515625,1.0,279.4134216308594,283.1855163574219,297.134521484375,300.9178771972656,293.1499938964844,293.1499938964844,279.45001220703125,33607.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861868381500244,1.0,0.0,0.0,3.779845714569092,3.7798705101013184,9.53325923092052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.197265625,0.0,1663.9451904296875,1895.4371337890625,0.0,3274.529541015625,0.9340093731880188,1.0,0.0,3.0,1.0,0.0
17845800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.867274284362793,0.442238450050354,0.4001458883285522,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9665783643722534,0.6010936498641968,0.569675087928772,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8649208545684814,0.4391983449459076,0.3086985647678375,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8388484716415405,0.3987069427967071,0.3802064955234527,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984546780586243,0.2253554612398147,1.0300564765930176,285.0219421386719,284.95001220703125,301.0502624511719,294.1493835449219,298.4326171875,297.2669677734375,285.0207824707031,1.0,0.6143137216567993,0.4105203151702881,0.4105203151702881,1.0,1.0,-3.228689193725586,0.9925034642219543,2.2361857891082764,0.2653469443321228,1.0,1.0,0.0,178.38417053222656,189.0,59913.1484375,0.0,2900.15966796875,1.0,279.4437561035156,283.176513671875,297.13726806640625,300.9651184082031,293.1499938964844,293.1499938964844,279.1499938964844,33184.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885481595993042,1.0,0.0,0.0,3.837893009185791,3.837918281555176,9.828313523030374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.7412109375,0.0,1730.2799072265625,1895.4371337890625,0.0,3267.927734375,0.9454390406608582,1.0,0.0,3.0,1.0,0.0
17845860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626750111579895,0.4413510262966156,0.399828553199768,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628059267997742,0.6027916073799133,0.5717470645904541,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.861992597579956,0.4409607648849487,0.3102352619171142,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.83562171459198,0.3994692265987396,0.3813072144985199,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956308484077454,0.225895956158638,1.0339616537094116,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4310302734375,297.2616577148437,284.8941955566406,1.0,0.6176825165748596,0.4096491038799286,0.4096491038799286,1.0,1.0,-3.2386765480041504,0.9936774373054504,2.2449991703033447,0.2643492519855499,0.8971476554870605,0.8971476554870605,0.0,182.2129364013672,192.0,60856.9375,0.0,2942.27587890625,1.0,279.1568603515625,283.02703857421875,297.1643981933594,301.1218566894531,293.1499938964844,293.1499938964844,279.45001220703125,38306.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895307719707489,1.0,0.0,0.0,3.756141662597656,3.75616717338562,9.41406597121386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2099609375,0.0,1672.2530517578125,1895.4371337890625,0.0,3359.80712890625,0.9306432008743286,1.0,0.0,3.0,1.0,0.0
17845920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626750111579895,0.4413510262966156,0.399828553199768,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628059267997742,0.6027916073799133,0.5717470645904541,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.861992597579956,0.4409607648849487,0.3102352619171142,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.83562171459198,0.3994692265987396,0.3813072144985199,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956308484077454,0.225895956158638,1.0339616537094116,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4310302734375,297.2616577148437,284.8941955566406,1.0,0.6176825165748596,0.4096491038799286,0.4096491038799286,1.0,1.0,-3.2386765480041504,0.9936774373054504,2.2449991703033447,0.2643492519855499,0.8971476554870605,0.8971476554870605,0.0,182.2129364013672,192.0,60856.9375,0.0,2942.27587890625,1.0,279.1568603515625,283.02703857421875,297.1643981933594,301.1218566894531,293.1499938964844,293.1499938964844,279.45001220703125,38306.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895307719707489,1.0,0.0,0.0,3.756141662597656,3.75616717338562,9.41406597121386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2099609375,0.0,1672.2530517578125,1895.4371337890625,0.0,3359.80712890625,0.9306432008743286,1.0,0.0,3.0,1.0,0.0
17845980,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593444228172302,0.4416795372962951,0.3998745083808899,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602212905883788,0.6055135726928711,0.57407146692276,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8602098226547241,0.4436627626419067,0.3119656145572662,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333764672279358,0.400916576385498,0.3825336098670959,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935846209526062,0.2267496436834335,1.037641525268555,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43536376953125,297.2655334472656,285.0214233398437,1.0,0.6208404302597046,0.4087778925895691,0.4087778925895691,1.0,1.0,-3.249497652053833,0.9951724410057068,2.254325151443481,0.2632385194301605,1.0,1.0,0.0,185.3858184814453,195.0,60157.875,0.0,2982.7890625,1.0,279.4439392089844,283.16973876953125,297.1024780273437,300.94647216796875,293.1499938964844,293.1499938964844,279.1499938964844,33544.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885336518287659,1.0,0.0,0.0,3.860229969024658,3.860255718231201,9.94304969026416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.560546875,0.0,1760.4476318359375,1895.4371337890625,0.0,3296.49169921875,0.9506527781486512,1.0,0.0,3.0,1.0,0.0
17846040,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593444228172302,0.4416795372962951,0.3998745083808899,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602212905883788,0.6055135726928711,0.57407146692276,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8602098226547241,0.4436627626419067,0.3119656145572662,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333764672279358,0.400916576385498,0.3825336098670959,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935846209526062,0.2267496436834335,1.037641525268555,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43536376953125,297.2655334472656,285.0214233398437,1.0,0.6208404302597046,0.4087778925895691,0.4087778925895691,1.0,1.0,-3.249497652053833,0.9951724410057068,2.254325151443481,0.2632385194301605,1.0,1.0,0.0,185.3858184814453,195.0,60157.875,0.0,2982.7890625,1.0,279.4439392089844,283.16973876953125,297.1024780273437,300.94647216796875,293.1499938964844,293.1499938964844,279.1499938964844,33544.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885336518287659,1.0,0.0,0.0,3.860229969024658,3.860255718231201,9.94304969026416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.560546875,0.0,1760.4476318359375,1895.4371337890625,0.0,3296.49169921875,0.9506527781486512,1.0,0.0,3.0,1.0,0.0
